time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,9.545870852889492e-05,292.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001005220547085,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,7.424565410474315e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.082275390625,0.0,0.0,0.0001005227313726,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0004768333456013,291.17730712890625,294.1499938964844,264.03143310546875,262.27130126953125,270.54766845703125,263.9792175292969,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58231544494629,-0.0,-7.053752426600114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,9.545870852889492e-05,292.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001005220547085,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,7.424565410474315e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.082275390625,0.0,0.0,0.0001005227313726,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0004768333456013,291.17730712890625,294.1499938964844,264.03143310546875,262.27130126953125,270.54766845703125,263.9792175292969,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58231544494629,-0.0,-7.053752426600114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072998046875,0.0,0.0,9.54915230977349e-05,292.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001005566155072,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,7.427117816405371e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,0.0001005572848953,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,0.0004769972874782,291.17584228515625,294.1499938964844,264.048095703125,262.2835693359375,270.4305114746094,263.9965515136719,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56785774230957,-0.0,-7.05859619642979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072998046875,0.0,0.0,9.54915230977349e-05,292.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001005566155072,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,7.427117816405371e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,0.0001005572848953,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49871826171875,0.0,0.0,0.0004769972874782,291.17584228515625,294.1499938964844,264.048095703125,262.2835693359375,270.4305114746094,263.9965515136719,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56785774230957,-0.0,-7.05859619642979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976867675781,0.0,0.0,9.550856339046732e-05,292.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001005745580187,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,7.428442768286914e-05,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,0.0001005752201308,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,0.0004770823870785,291.17510986328125,294.1499938964844,264.056396484375,262.2897033691406,270.3728332519531,264.0051574707031,290.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.56075668334961,-0.0,-7.06111151771438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.588134765625,0.0,0.0,9.552613482810556e-05,292.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0001005930680548,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891784667969,0.0,0.0,7.429809920722619e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05743408203125,0.0,0.0,0.000100593730167,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.000477170193335,291.17431640625,294.1499938964844,264.06463623046875,262.2957763671875,270.3157653808594,264.0137634277344,290.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.553756713867188,-0.0,-7.063707130328113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,9.556331497151405e-05,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001006322272587,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,7.432702113874257e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0001006328820949,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,0.0004773559630848,291.1727294921875,294.1499938964844,264.0810546875,262.30792236328125,270.20330810546875,264.0308532714844,290.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.540128707885746,-0.0,-7.069200336218273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,9.556331497151405e-05,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001006322272587,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,7.432702113874257e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.045166015625,0.0,0.0,0.0001006328820949,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,0.0004773559630848,291.1727294921875,294.1499938964844,264.0810546875,262.30792236328125,270.20330810546875,264.0308532714844,290.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.540128707885746,-0.0,-7.069200336218273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55029296875,0.0,0.0,9.560403123032302e-05,292.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001006751117529,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487731933594,0.0,0.0,7.435868610627949e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001006757520372,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.0004775593697559,291.17108154296875,294.1499938964844,264.0972900390625,262.3199768066406,270.0930480957031,264.0478210449219,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52715110778809,-0.0,-7.075219343732897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55029296875,0.0,0.0,9.560403123032302e-05,292.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001006751117529,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487731933594,0.0,0.0,7.435868610627949e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001006757520372,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.0004775593697559,291.17108154296875,294.1499938964844,264.0972900390625,262.3199768066406,270.0930480957031,264.0478210449219,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52715110778809,-0.0,-7.075219343732897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,9.5649367722217e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001007228565867,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288452148437,0.0,0.0,7.439394539687783e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.000100723496871,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0004777858557645,291.1693420410156,294.1499938964844,264.1133728027344,262.3319702148437,269.9850158691406,264.0646667480469,290.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.515037536621094,-0.0,-7.081924024987529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,9.5649367722217e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001007228565867,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288452148437,0.0,0.0,7.439394539687783e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.000100723496871,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0004777858557645,291.1693420410156,294.1499938964844,264.1133728027344,262.3319702148437,269.9850158691406,264.0646667480469,290.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.515037536621094,-0.0,-7.081924024987529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130615234375,0.0,0.0,9.57005177042447e-05,292.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001007767277769,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60906982421875,0.0,0.0,7.443373033311218e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001007773535093,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.0004780413873959,291.1675109863281,294.1499938964844,264.1292724609375,262.3439025878906,269.879150390625,264.08135986328125,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.504011154174805,-0.0,-7.089494147294317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130615234375,0.0,0.0,9.57005177042447e-05,292.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001007767277769,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60906982421875,0.0,0.0,7.443373033311218e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001007773535093,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.0004780413873959,291.1675109863281,294.1499938964844,264.1292724609375,262.3439025878906,269.879150390625,264.08135986328125,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.504011154174805,-0.0,-7.089494147294317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,9.57286756602116e-05,292.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0001008063845802,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,7.445563096553087e-05,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,0.0001008070103125,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,0.0004781820753123,291.1665954589844,294.1499938964844,264.1371765136719,262.349853515625,269.8270874023437,264.08966064453125,290.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199986039384e-09,0.0010200042743235,-0.0205447059124708,0.0,0.0,0.0,-0.0088799893856048,60.0,-18.49900245666504,-0.0,-7.093664322610493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,9.575884178048e-05,292.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001008381514111,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894775390625,0.0,0.0,7.447909592883661e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99676513671875,0.0,0.0,0.0001008387698675,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,0.0004783327749464,291.1656188964844,294.1499938964844,264.14501953125,262.35577392578125,269.7756042480469,264.0979309082031,290.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241755722337984e-09,0.0010203253477811,-0.0206430591642856,0.0,0.0,0.0,-0.0088986074551939,60.0,-18.494367599487305,-0.0,-7.098132215332954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,9.582538768881932e-05,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001009082334348,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,7.45308498153463e-05,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,0.0001009088446153,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37713623046875,0.0,0.0,0.0004786652280017,291.1636657714844,294.1499938964844,264.1605834960937,262.3675842285156,269.67413330078125,264.1143798828125,290.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.486230850219727,-0.0,-7.107994548505303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,9.582538768881932e-05,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001009082334348,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,7.45308498153463e-05,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,0.0001009088446153,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37713623046875,0.0,0.0,0.0004786652280017,291.1636657714844,294.1499938964844,264.1605834960937,262.3675842285156,269.67413330078125,264.1143798828125,290.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.486230850219727,-0.0,-7.107994548505303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,9.590168338036165e-05,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0001009885818348,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,7.459019252564758e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001009891930152,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0004790463426616,291.16162109375,294.1499938964844,264.1759948730469,262.3793334960937,269.5746154785156,264.1307067871094,290.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.479875564575195,-0.0,-7.11931207320049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,9.590168338036165e-05,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0001009885818348,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,7.459019252564758e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001009891930152,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0004790463426616,291.16162109375,294.1499938964844,264.1759948730469,262.3793334960937,269.5746154785156,264.1307067871094,290.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.479875564575195,-0.0,-7.11931207320049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,9.59889221121557e-05,292.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001010804626275,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316467285156,0.0,0.0,7.465804810635746e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612121582031,0.0,0.0,0.0001010810592561,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.0004794821725226,291.1595153808594,294.1499938964844,264.1911926269531,262.3910217285156,269.4770812988281,264.1468811035156,290.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47561836242676,-0.0,-7.132264556730662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,9.59889221121557e-05,292.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001010804626275,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316467285156,0.0,0.0,7.465804810635746e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612121582031,0.0,0.0,0.0001010810592561,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.0004794821725226,291.1595153808594,294.1499938964844,264.1911926269531,262.3910217285156,269.4770812988281,264.1468811035156,290.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47561836242676,-0.0,-7.132264556730662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225769042969,0.0,0.0,9.60882316576317e-05,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001011850399663,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,7.473528967238963e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.0001011856293189,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0004799782764166,291.1573181152344,294.1499938964844,264.2062072753906,262.4026794433594,269.38153076171875,264.1629333496094,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47365951538086,-0.0,-7.14702395043787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225769042969,0.0,0.0,9.60882316576317e-05,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001011850399663,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,7.473528967238963e-05,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.0001011856293189,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0004799782764166,291.1573181152344,294.1499938964844,264.2062072753906,262.4026794433594,269.38153076171875,264.1629333496094,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47365951538086,-0.0,-7.14702395043787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,9.614274313207716e-05,292.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001012424472719,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032043457031,0.0,0.0,7.477768667740747e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0001012430366245,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,0.0004802506009582,291.1561889648437,294.1499938964844,264.213623046875,262.40850830078125,269.33447265625,264.1709289550781,290.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719854172056785e-09,0.0010244133882224,-0.0218950621783733,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.47363471984864,-0.0,-7.155132664138365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048767089844,0.0,0.0,9.620056516723709e-05,292.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001013033397612,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,7.482265937142074e-05,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0001013039291137,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105163574219,0.0,0.0,0.0004805394273716,291.155029296875,294.1499938964844,264.22100830078125,262.414306640625,269.28790283203125,264.1788635253906,290.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.4742374420166,-0.0,-7.16373875775389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,9.632655564928427e-05,292.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001014360168483,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,7.492064469261095e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,0.0001014365916489,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,0.0004811687977053,291.1526794433594,294.1499938964844,264.235595703125,262.4258728027344,269.1960754394531,264.19464111328125,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.477384567260746,-0.0,-7.182509165204466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,9.632655564928427e-05,292.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001014360168483,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,7.492064469261095e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,0.0001014365916489,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,0.0004811687977053,291.1526794433594,294.1499938964844,264.235595703125,262.4258728027344,269.1960754394531,264.19464111328125,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.477384567260746,-0.0,-7.182509165204466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,9.646648686612024e-05,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001015833768178,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565124511719,0.0,0.0,7.502948574256152e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0001015839516185,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778625488281,0.0,0.0,0.0004818678135052,291.1502380371094,294.1499938964844,264.25,262.4373779296875,269.1060485839844,264.21026611328125,290.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.483306884765625,-0.0,-7.203385621323832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,9.646648686612024e-05,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001015833768178,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565124511719,0.0,0.0,7.502948574256152e-05,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,0.0001015839516185,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778625488281,0.0,0.0,0.0004818678135052,291.1502380371094,294.1499938964844,264.25,262.4373779296875,269.1060485839844,264.21026611328125,290.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.483306884765625,-0.0,-7.203385621323832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,9.661627700552344e-05,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001017411195789,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,7.514598837587982e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90301513671875,0.0,0.0,0.0001017416871036,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616577148437,0.0,0.0,0.0004826160729862,291.147705078125,294.1499938964844,264.2631530761719,262.4479675292969,269.01776123046875,264.2256164550781,290.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49195671081543,-0.0,-7.225768428043011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,9.661627700552344e-05,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001017411195789,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,7.514598837587982e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90301513671875,0.0,0.0,0.0001017416871036,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616577148437,0.0,0.0,0.0004826160729862,291.147705078125,294.1499938964844,264.2631530761719,262.4479675292969,269.01776123046875,264.2256164550781,290.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49195671081543,-0.0,-7.225768428043011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352355957031,0.0,0.0,9.677120397100224e-05,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001019042683765,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.419677734375,0.0,0.0,7.526648550992832e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,0.0001019048286252,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,0.0004833899729419,291.1451110839844,294.1499938964844,264.274169921875,262.456787109375,268.9311828613281,264.2400817871094,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50319099426269,-0.0,-7.248954148053599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352355957031,0.0,0.0,9.677120397100224e-05,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001019042683765,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.419677734375,0.0,0.0,7.526648550992832e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,0.0001019048286252,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,0.0004833899729419,291.1451110839844,294.1499938964844,264.274169921875,262.456787109375,268.9311828613281,264.2400817871094,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50319099426269,-0.0,-7.248954148053599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,9.685043914942072e-05,292.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001019877090584,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,7.532811287092045e-05,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88580322265625,0.0,0.0,0.0001019882693071,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,0.0004837857850361,291.1437683105469,294.1499938964844,264.2789001464844,262.4605712890625,268.8885192871094,264.2468566894531,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.50973320007324,-0.0,-7.26082731716815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180847167969,0.0,0.0,9.693073661765084e-05,292.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001020722702378,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,7.53905696910806e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0001020728232106,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,0.0004841868940275,291.14239501953125,294.1499938964844,264.2831115722656,262.46392822265625,268.8462829589844,264.25323486328125,290.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328062344342,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.516822814941406,-0.0,-7.272868884911078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.301025390625,0.0,0.0,9.709419828141108e-05,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.000102244412119,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,7.551770977443084e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,0.0001022449578158,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,0.0004850034601986,291.1396179199219,294.1499938964844,264.2901916503906,262.46954345703125,268.76287841796875,264.2648620605469,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53253746032715,-0.0,-7.297413873175175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.301025390625,0.0,0.0,9.709419828141108e-05,292.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.000102244412119,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,7.551770977443084e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,0.0001022449578158,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,0.0004850034601986,291.1396179199219,294.1499938964844,264.2901916503906,262.46954345703125,268.76287841796875,264.2648620605469,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53253746032715,-0.0,-7.297413873175175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,9.726089774630964e-05,292.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001024199518724,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,7.564736006315798e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.0001024204975692,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,0.0004858361789956,291.13677978515625,294.1499938964844,264.2955322265625,262.47369384765625,268.68096923828125,264.2747802734375,290.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55021476745605,-0.0,-7.32248679469194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
