time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681000,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,9.726089774630964e-05,292.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001024199518724,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,7.564736006315798e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.0001024204975692,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,0.0004858361789956,291.13677978515625,294.1499938964844,264.2955322265625,262.47369384765625,268.68096923828125,264.2747802734375,290.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55021476745605,-0.0,-7.32248679469194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,9.74300128291361e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001025980454869,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,7.577889482490718e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,0.0001025985839078,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,0.0004866809758823,291.1338195800781,294.1499938964844,264.2992248535156,262.4765319824219,268.6005249023437,264.28289794921875,290.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56959724426269,-0.0,-7.347968278281769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2672119140625,0.0,0.0,9.74300128291361e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001025980454869,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,7.577889482490718e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,0.0001025985839078,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820983886719,0.0,0.0,0.0004866809758823,291.1338195800781,294.1499938964844,264.2992248535156,262.4765319824219,268.6005249023437,264.28289794921875,290.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56959724426269,-0.0,-7.347968278281769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,9.760067041497678e-05,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001027777689159,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296203613281,0.0,0.0,7.591163011966273e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0001027782927849,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664123535156,0.0,0.0,0.0004875334561802,291.1307678222656,294.1499938964844,264.3014221191406,262.4781799316406,268.5214538574219,264.28924560546875,290.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59042930603028,-0.0,-7.373726162995808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,9.760067041497678e-05,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001027777689159,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296203613281,0.0,0.0,7.591163011966273e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0001027782927849,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664123535156,0.0,0.0,0.0004875334561802,291.1307678222656,294.1499938964844,264.3014221191406,262.4781799316406,268.5214538574219,264.28924560546875,290.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59042930603028,-0.0,-7.373726162995808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,9.768628660822289e-05,292.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001028679180308,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,7.597821968374774e-05,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,0.0001028684491757,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586303710937,0.0,0.0,0.0004879611369688,291.12921142578125,294.1499938964844,264.302001953125,262.47857666015625,268.4824523925781,264.2917785644531,290.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.60132026672364,-0.0,-7.386665146214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,9.777191007742658e-05,292.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001029580889735,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,7.604481652379036e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,0.0001029586128424,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508483886719,0.0,0.0,0.000488388875965,291.1276550292969,294.1499938964844,264.30224609375,262.47869873046875,268.4437866210937,264.2938842773437,290.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61246490478516,-0.0,-7.399617629744172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171936035156,0.0,0.0,9.794266952667384e-05,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001031379142659,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,7.617762457812205e-05,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,0.0001031384308589,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353454589844,0.0,0.0,0.000489241851028,291.1244506835937,294.1499938964844,264.3018798828125,262.4782409667969,268.36737060546875,264.29693603515625,290.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961946017573613e-08,0.0010435848962515,-0.0277650114148855,0.0,0.0,0.0,-0.0102471187710762,60.0,-18.635374069213867,-0.0,-7.425481385325838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171936035156,0.0,0.0,9.794266952667384e-05,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001031379142659,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,7.617762457812205e-05,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,0.0001031384308589,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353454589844,0.0,0.0,0.000489241851028,291.1244506835937,294.1499938964844,264.3018798828125,262.4782409667969,268.36737060546875,264.29693603515625,290.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961946017573613e-08,0.0010435848962515,-0.0277650114148855,0.0,0.0,0.0,-0.0102471187710762,60.0,-18.635374069213867,-0.0,-7.425481385325838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20068359375,0.0,0.0,9.811181371333078e-05,292.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001033160369843,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,7.63091811677441e-05,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80078125,0.0,0.0,0.0001033165463013,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,0.0004900867934338,291.1211242675781,294.1499938964844,264.3004150390625,262.4768981933594,268.29217529296875,264.2985534667969,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.65888977050781,-0.0,-7.451145478398757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20068359375,0.0,0.0,9.811181371333078e-05,292.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001033160369843,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,7.63091811677441e-05,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80078125,0.0,0.0,0.0001033165463013,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,0.0004900867934338,291.1211242675781,294.1499938964844,264.3004150390625,262.4768981933594,268.29217529296875,264.2985534667969,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.65888977050781,-0.0,-7.451145478398757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18426513671875,0.0,0.0,9.827812755247578e-05,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.00010349117656,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,7.643854041816667e-05,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0001034916786011,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,0.000490917591378,291.11773681640625,294.1499938964844,264.2980041503906,262.47479248046875,268.2182006835937,264.2987976074219,290.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982597043674e-08,0.0010471580317243,-0.0288587566465139,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.68270492553711,-0.0,-7.476422325680687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18426513671875,0.0,0.0,9.827812755247578e-05,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.00010349117656,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594299316406,0.0,0.0,7.643854041816667e-05,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,0.0001034916786011,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,0.000490917591378,291.11773681640625,294.1499938964844,264.2980041503906,262.47479248046875,268.2182006835937,264.2987976074219,290.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982597043674e-08,0.0010471580317243,-0.0288587566465139,0.0,0.0,0.0,-0.0104542793706059,60.0,-18.68270492553711,-0.0,-7.476422325680687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,9.844030137173831e-05,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0001036619578371,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,7.656467641936615e-05,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,0.0001036624598782,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892333984375,0.0,0.0,0.000491727667395,291.1142578125,294.1499938964844,264.2947692871094,262.4720153808594,268.1454467773437,264.2977905273437,290.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581848369246472e-08,0.0010488854022696,-0.0293874852359294,0.0,0.0,0.0,-0.0105544300749897,60.0,-18.706478118896484,-0.0,-7.501112264662879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,9.844030137173831e-05,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0001036619578371,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,7.656467641936615e-05,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,0.0001036624598782,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892333984375,0.0,0.0,0.000491727667395,291.1142578125,294.1499938964844,264.2947692871094,262.4720153808594,268.1454467773437,264.2977905273437,290.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581848369246472e-08,0.0010488854022696,-0.0293874852359294,0.0,0.0,0.0,-0.0105544300749897,60.0,-18.706478118896484,-0.0,-7.501112264662879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,9.851942013483496e-05,292.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001037452748278,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,7.66262091929093e-05,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001037457768688,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08160400390625,0.0,0.0,0.0004921228974126,291.11248779296875,294.1499938964844,264.2928771972656,262.4704284667969,268.1095275878906,264.296875,290.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.718238830566406,-0.0,-7.513172306516935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,9.859697456704453e-05,292.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.000103826947452,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248840332031,0.0,0.0,7.66865341574885e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671813964844,0.0,0.0,0.0001038274422171,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,0.0004925103276036,291.1106872558594,294.1499938964844,264.2908630371094,262.4687194824219,268.07391357421875,264.29571533203125,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.729856491088867,-0.0,-7.525002843067341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355285644531,0.0,0.0,9.874669194687158e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001039846174535,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,7.680297858314589e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75604248046875,0.0,0.0,0.0001039851049426,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,0.0004932582378387,291.1070251464844,294.1499938964844,264.286376953125,262.4649658203125,268.00347900390625,264.2927551269531,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75249290466309,-0.0,-7.547868108304101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355285644531,0.0,0.0,9.874669194687158e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001039846174535,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,7.680297858314589e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75604248046875,0.0,0.0,0.0001039851049426,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,0.0004932582378387,291.1070251464844,294.1499938964844,264.286376953125,262.4649658203125,268.00347900390625,264.2927551269531,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75249290466309,-0.0,-7.547868108304101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11944580078125,0.0,0.0,9.888796921586618e-05,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001041333962348,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.691286009503528e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,0.000104133876448,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0004939640057273,291.103271484375,294.1499938964844,264.2815246582031,262.4609069824219,267.9342041015625,264.2890319824219,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139509841802011e-08,0.001053653890267,-0.0308468602597713,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77399635314941,-0.0,-7.569476423441301e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11944580078125,0.0,0.0,9.888796921586618e-05,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0001041333962348,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.691286009503528e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,0.000104133876448,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0004939640057273,291.103271484375,294.1499938964844,264.2815246582031,262.4609069824219,267.9342041015625,264.2890319824219,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139509841802011e-08,0.001053653890267,-0.0308468602597713,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77399635314941,-0.0,-7.569476423441301e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034240722656,0.0,0.0,9.901927114697172e-05,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001042716612573,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,7.701498543610796e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,0.0001042721341946,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,0.0004946198314428,291.09942626953125,294.1499938964844,264.2763671875,262.4566345214844,267.86602783203125,264.28472900390625,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.230305990418401e-08,0.0010550523875281,-0.0312748290598392,0.0,0.0,0.0,-0.0109119648113846,60.0,-18.79398536682129,-0.0,-7.589584782863312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034240722656,0.0,0.0,9.901927114697172e-05,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001042716612573,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737976074219,0.0,0.0,7.701498543610796e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,0.0001042721341946,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,0.0004946198314428,291.09942626953125,294.1499938964844,264.2763671875,262.4566345214844,267.86602783203125,264.28472900390625,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.230305990418401e-08,0.0010550523875281,-0.0312748290598392,0.0,0.0,0.0,-0.0109119648113846,60.0,-18.79398536682129,-0.0,-7.589584782863312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,9.913906978908926e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001043978190864,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1569519042969,0.0,0.0,7.71081613493152e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001043982920236,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,0.0004952183226123,291.0954895019531,294.1499938964844,264.27105712890625,262.4522705078125,267.7989807128906,264.2799987792969,290.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288089548348e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,-0.0109859434887766,60.0,-18.812074661254883,-0.0,-7.60795586529639e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,9.913906978908926e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001043978190864,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1569519042969,0.0,0.0,7.71081613493152e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001043982920236,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,0.0004952183226123,291.0954895019531,294.1499938964844,264.27105712890625,262.4522705078125,267.7989807128906,264.2799987792969,290.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288089548348e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,-0.0109859434887766,60.0,-18.812074661254883,-0.0,-7.60795586529639e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07958984375,0.0,0.0,9.919395961333066e-05,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001044556265696,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485595703125,0.0,0.0,7.715085666859522e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172241210937,0.0,0.0,0.0001044560995069,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,0.0004954925389029,291.093505859375,294.1499938964844,264.26837158203125,262.4500732421875,267.765869140625,264.2774963378906,290.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569256264716,1.2520664505188961e-08,0.0010569130536168,-0.031844213604927,0.0,0.0,0.0,-0.0110198408365249,60.0,-18.82023811340332,-0.0,-7.616380770514297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716552734375,0.0,0.0,9.924581536324696e-05,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001045102326315,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,7.719118730165064e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,0.0001045106982928,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,0.0004957515629939,291.0914611816406,294.1499938964844,264.2657165527344,262.4479064941406,267.7330627441406,264.27496337890625,290.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574780171737,1.2585252839869554e-08,0.0010574654443189,-0.0320132113993167,0.0,0.0,0.0,-0.0110518606379628,60.0,-18.827844619750977,-0.0,-7.624343112411226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,9.933822730090468e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001046075485646,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,7.726305921096355e-05,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0001046080142259,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,0.0004962132079526,291.0873413085937,294.1499938964844,264.2605285644531,262.4436950683594,267.6681823730469,264.2698059082031,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700352769456913e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.84105682373047,-0.0,-7.638542598442656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,9.933822730090468e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001046075485646,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,7.726305921096355e-05,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0001046080142259,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,0.0004962132079526,291.0873413085937,294.1499938964844,264.2605285644531,262.4436950683594,267.6681823730469,264.2698059082031,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700352769456913e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.84105682373047,-0.0,-7.638542598442656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,9.941447933670132e-05,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001046878533088,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,7.732236554147676e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,0.0001046883044182,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693908691406,0.0,0.0,0.0004965941188856,291.0831298828125,294.1499938964844,264.255615234375,262.439697265625,267.6044311523437,264.2646789550781,290.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592744220048,1.2795320358804927e-08,0.0010592616163194,-0.0325628407299518,0.0,0.0,0.0,-0.0111559992656111,60.0,-18.85114097595215,-0.0,-7.650268685210906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,9.941447933670132e-05,292.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001046878533088,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,7.732236554147676e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,0.0001046883044182,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693908691406,0.0,0.0,0.0004965941188856,291.0831298828125,294.1499938964844,264.255615234375,262.439697265625,267.6044311523437,264.2646789550781,290.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592744220048,1.2795320358804927e-08,0.0010592616163194,-0.0325628407299518,0.0,0.0,0.0,-0.0111559992656111,60.0,-18.85114097595215,-0.0,-7.650268685210906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,9.947430953616276e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0001047508703777,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,7.736890984233469e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001047513142111,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.0004968930152244,291.078857421875,294.1499938964844,264.2510681152344,262.4360656738281,267.5416259765625,264.2596740722656,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599116794764,1.2869834087325673e-08,0.001059898873791,-0.0327577926218509,0.0,0.0,0.0,-0.0111929392442107,60.0,-18.8581657409668,-0.0,-7.659475897980883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,9.947430953616276e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0001047508703777,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,7.736890984233469e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001047513142111,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.0004968930152244,291.078857421875,294.1499938964844,264.2510681152344,262.4360656738281,267.5416259765625,264.2596740722656,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599116794764,1.2869834087325673e-08,0.001059898873791,-0.0327577926218509,0.0,0.0,0.0,-0.0111929392442107,60.0,-18.8581657409668,-0.0,-7.659475897980883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,9.951632091542706e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001047951082,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,7.740157889202237e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.0001047955520334,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.000497102853842,291.074462890625,294.1499938964844,264.2470397949219,262.432861328125,267.4799499511719,264.2550048828125,290.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922137138104972e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.861358642578125,-0.0,-7.665941126333564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,9.951632091542706e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001047951082,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,7.740157889202237e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.0001047955520334,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.000497102853842,291.074462890625,294.1499938964844,264.2470397949219,262.432861328125,267.4799499511719,264.2550048828125,290.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922137138104972e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.861358642578125,-0.0,-7.665941126333564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.952981054084376e-05,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001048093181452,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0659484863281,0.0,0.0,7.741207082290202e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622009277344,0.0,0.0,0.0001048097547027,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0004971702583134,291.0722351074219,294.1499938964844,264.2452697753906,262.4314880371094,267.4495849609375,264.2528381347656,290.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106050260365,1.2938922822058885e-08,0.0010604896815493,-0.0329385511577129,0.0,0.0,0.0,-0.0112271895632147,60.0,-18.86135482788086,-0.0,-7.668017332207455e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936828613281,0.0,0.0,9.953974949894472e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001048197882482,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,7.74198051658459e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,0.0001048202248057,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,0.0004972199094481,291.07000732421875,294.1499938964844,264.2436828613281,262.4302673339844,267.41943359375,264.25079345703125,290.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606084251776,1.2951289818374793e-08,0.0010605953866615,-0.032970905303955,0.0,0.0,0.0,-0.0112333204597234,60.0,-18.86058616638184,-0.0,-7.669546420174812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97833251953125,0.0,0.0,9.954459528671578e-05,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001048248886945,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,7.742356683593243e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.000104825325252,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.0004972441238351,291.0654602050781,294.1499938964844,264.2411193847656,262.4283447265625,267.3598937988281,264.24713134765625,290.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957285022707764e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.85603713989257,-0.0,-7.670288226790944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97833251953125,0.0,0.0,9.954459528671578e-05,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001048248886945,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,7.742356683593243e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.000104825325252,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.0004972441238351,291.0654602050781,294.1499938964844,264.2411193847656,262.4283447265625,267.3598937988281,264.24713134765625,290.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957285022707764e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.85603713989257,-0.0,-7.670288226790944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
