time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683340,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,9.952832624549046e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001048077610903,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,7.741091394564137e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,0.0001048081903718,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,0.0004971629241481,291.060791015625,294.1499938964844,264.239501953125,262.4272155761719,267.30157470703125,264.2442626953125,290.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604860726743,1.2936975934962902e-08,0.0010604731505736,-0.0329334549605846,0.0,0.0,0.0,-0.01122622564435,60.0,-18.84674453735352,-0.0,-7.667776458220035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,9.952832624549046e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001048077610903,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,7.741091394564137e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,0.0001048081903718,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,0.0004971629241481,291.060791015625,294.1499938964844,264.239501953125,262.4272155761719,267.30157470703125,264.2442626953125,290.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604860726743,1.2936975934962902e-08,0.0010604731505736,-0.0329334549605846,0.0,0.0,0.0,-0.01122622564435,60.0,-18.84674453735352,-0.0,-7.667776458220035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,9.94925358099863e-05,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001047700789058,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,7.73830761318095e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240539550781,0.0,0.0,0.0001047705009113,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,0.0004969841684214,291.0560913085937,294.1499938964844,264.2389221191406,262.4269714355469,267.2442932128906,264.2421569824219,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601044632494,1.2892343193016131e-08,0.0010600915411487,-0.032816682010889,0.0,0.0,0.0,-0.0112040992826223,60.0,-18.83324432373047,-0.0,-7.662257672791385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,9.94925358099863e-05,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001047700789058,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,7.73830761318095e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240539550781,0.0,0.0,0.0001047705009113,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,0.0004969841684214,291.0560913085937,294.1499938964844,264.2389221191406,262.4269714355469,267.2442932128906,264.2421569824219,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601044632494,1.2892343193016131e-08,0.0010600915411487,-0.032816682010889,0.0,0.0,0.0,-0.0112040992826223,60.0,-18.83324432373047,-0.0,-7.662257672791385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93280029296875,0.0,0.0,9.943573240889236e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001047102705342,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,7.73389037931338e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,0.0001047106852638,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86822509765625,0.0,0.0,0.0004967004642821,291.05126953125,294.1499938964844,264.23956298828125,262.4277648925781,267.1881103515625,264.2410583496094,290.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594989871606,1.2821532280327121e-08,0.0010594861814752,-0.0326314195990562,0.0,0.0,0.0,-0.0111689958721399,60.0,-18.81499671936035,-0.0,-7.653506628457762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93280029296875,0.0,0.0,9.943573240889236e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001047102705342,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,7.73389037931338e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,0.0001047106852638,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86822509765625,0.0,0.0,0.0004967004642821,291.05126953125,294.1499938964844,264.23956298828125,262.4277648925781,267.1881103515625,264.2410583496094,290.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594989871606,1.2821532280327121e-08,0.0010594861814752,-0.0326314195990562,0.0,0.0,0.0,-0.0111689958721399,60.0,-18.81499671936035,-0.0,-7.653506628457762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,9.940061863744631e-05,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001046732941176,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,7.731158984825015e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,0.0001046737015713,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86114501953125,0.0,0.0,0.0004965250263921,291.0488586425781,294.1499938964844,264.2403564453125,262.4285888671875,267.160400390625,264.2408447265625,290.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591247119009,1.2777759295090618e-08,0.0010591119062155,-0.0325168929994106,0.0,0.0,0.0,-0.0111472960561513,60.0,-18.80426025390625,-0.0,-7.648099398238628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91778564453125,0.0,0.0,9.935894922818989e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001046294128173,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778137207031,0.0,0.0,7.727917545707896e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,0.0001046298202709,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,0.0004963168757967,291.0464172363281,294.1499938964844,264.24151611328125,262.4296875,267.13299560546875,264.240966796875,290.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586805874481,1.2725819509284976e-08,0.0010586678981781,-0.032380998134613,0.0,0.0,0.0,-0.0111215477809309,60.0,-18.79209899902344,-0.0,-7.641686039505657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,9.9260920251254e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001045261960825,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96209716796875,0.0,0.0,7.720293797319755e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0001045265962602,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0004958272911608,291.0414428710937,294.1499938964844,264.2449645996094,262.432861328125,267.0789489746094,264.2420349121094,290.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603647903119965e-08,0.0010576233034953,-0.0320613421499729,0.0,0.0,0.0,-0.0110609820112586,60.0,-18.764385223388672,-0.0,-7.626611164823771e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,9.9260920251254e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001045261960825,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96209716796875,0.0,0.0,7.720293797319755e-05,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0001045265962602,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0004958272911608,291.0414428710937,294.1499938964844,264.2449645996094,262.432861328125,267.0789489746094,264.2420349121094,290.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603647903119965e-08,0.0010576233034953,-0.0320613421499729,0.0,0.0,0.0,-0.0110609820112586,60.0,-18.764385223388672,-0.0,-7.626611164823771e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880310058594,0.0,0.0,9.91442648228258e-05,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001044033560901,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,7.711220678174868e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001044037562678,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,0.0004952445742674,291.0364074707031,294.1499938964844,264.25,262.4373779296875,267.0260925292969,264.2445068359375,290.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563926771283,1.2458261977599251e-08,0.0010563802206888,-0.0316809341311454,0.0,0.0,0.0,-0.0109889088198542,60.0,-18.73154258728028,-0.0,-7.608691277027901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880310058594,0.0,0.0,9.91442648228258e-05,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001044033560901,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,7.711220678174868e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001044037562678,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,0.0004952445742674,291.0364074707031,294.1499938964844,264.25,262.4373779296875,267.0260925292969,264.2445068359375,290.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563926771283,1.2458261977599251e-08,0.0010563802206888,-0.0316809341311454,0.0,0.0,0.0,-0.0109889088198542,60.0,-18.73154258728028,-0.0,-7.608691277027901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.873291015625,0.0,0.0,9.902175952447578e-05,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001042743533616,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,7.701692084083334e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,0.0001042747389874,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0004946326371282,291.03131103515625,294.1499938964844,264.2574462890625,262.44403076171875,266.9743347167969,264.2485046386719,290.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550869628787,1.23055796663607e-08,0.0010550747392699,-0.0312814190983772,0.0,0.0,0.0,-0.0109132183715701,60.0,-18.69493865966797,-0.0,-7.589894579496105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.873291015625,0.0,0.0,9.902175952447578e-05,292.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001042743533616,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,7.701692084083334e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,0.0001042747389874,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0004946326371282,291.03131103515625,294.1499938964844,264.2574462890625,262.44403076171875,266.9743347167969,264.2485046386719,290.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550869628787,1.23055796663607e-08,0.0010550747392699,-0.0312814190983772,0.0,0.0,0.0,-0.0109132183715701,60.0,-18.69493865966797,-0.0,-7.589894579496105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,9.890741785056888e-05,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.000104153950815,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,7.692798681091517e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594787597656,0.0,0.0,0.0001041543364408,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,0.0004940615035593,291.0261535644531,294.1499938964844,264.26788330078125,262.45330810546875,266.923828125,264.2546691894531,290.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163082097060853e-08,0.0010538562200963,-0.0309085436165332,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.65667724609375,-0.0,-7.57237259563226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,9.890741785056888e-05,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.000104153950815,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,7.692798681091517e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594787597656,0.0,0.0,0.0001041543364408,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,0.0004940615035593,291.0261535644531,294.1499938964844,264.26788330078125,262.45330810546875,266.923828125,264.2546691894531,290.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163082097060853e-08,0.0010538562200963,-0.0309085436165332,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.65667724609375,-0.0,-7.57237259563226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.885417966870592e-05,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001040978895616,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,7.688657933613285e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,0.0001040982751874,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,0.0004937955527566,291.0235290527344,294.1499938964844,264.274169921875,262.4588928222656,266.89910888671875,264.2587585449219,290.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096728951860314e-08,0.0010532888118177,-0.0307349096983671,0.0,0.0,0.0,-0.0108096813783049,60.0,-18.637325286865234,-0.0,-7.564220538824884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,9.880268044071272e-05,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001040436618495,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002685546875,0.0,0.0,7.684652518946677e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,0.0001040440401993,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843933105469,0.0,0.0,0.000493538333103,291.0208740234375,294.1499938964844,264.2810974121094,262.4650573730469,266.8746337890625,264.2632751464844,290.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032544738360684e-08,0.0010527399135753,-0.0305669531226158,0.0,0.0,0.0,-0.0107778627425432,60.0,-18.617919921875,-0.0,-7.556339198799834e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295593261719,0.0,0.0,9.870908979792148e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001039451162796,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8850402832031,0.0,0.0,7.677373650949448e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,0.0001039454873534,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0004930708673782,291.0155334472656,294.1499938964844,264.2968139648437,262.47906494140625,266.8266906738281,264.2742919921875,290.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915905595571983e-08,0.0010517425835132,-0.0302617195993661,0.0,0.0,0.0,-0.010720039717853,60.0,-18.57921028137207,-0.0,-7.542027447016153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295593261719,0.0,0.0,9.870908979792148e-05,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001039451162796,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8850402832031,0.0,0.0,7.677373650949448e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,0.0001039454873534,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0004930708673782,291.0155334472656,294.1499938964844,264.2968139648437,262.47906494140625,266.8266906738281,264.2742919921875,290.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915905595571983e-08,0.0010517425835132,-0.0302617195993661,0.0,0.0,0.0,-0.010720039717853,60.0,-18.57921028137207,-0.0,-7.542027447016153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,9.862749720923604e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001038591944961,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,7.671026833122596e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.000103859558294,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,0.0004926632973365,291.0101318359375,294.1499938964844,264.3148803710937,262.4951171875,266.7798156738281,264.28741455078125,290.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814203837445802e-08,0.0010508729610592,-0.029995571821928,0.0,0.0,0.0,-0.0106696216389536,60.0,-18.54089736938477,-0.0,-7.529558843089036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,9.862749720923604e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001038591944961,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,7.671026833122596e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.000103859558294,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,0.0004926632973365,291.0101318359375,294.1499938964844,264.3148803710937,262.4951171875,266.7798156738281,264.28741455078125,290.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814203837445802e-08,0.0010508729610592,-0.029995571821928,0.0,0.0,0.0,-0.0106696216389536,60.0,-18.54089736938477,-0.0,-7.529558843089036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,9.855991083895788e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,7.66577068134211e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0001037883921526,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74346923828125,0.0,0.0,0.0004923257511109,291.0046691894531,294.1499938964844,264.3349914550781,262.5130310058594,266.7342834472656,264.3029479980469,290.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.503564834594727,-0.0,-7.519239630937592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,9.855991083895788e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,7.66577068134211e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,0.0001037883921526,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74346923828125,0.0,0.0,0.0004923257511109,291.0046691894531,294.1499938964844,264.3349914550781,262.5130310058594,266.7342834472656,264.3029479980469,290.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.503564834594727,-0.0,-7.519239630937592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,9.850796777755022e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001037333277054,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,7.661730342078954e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0001037336915032,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,0.0004920662613585,290.9991149902344,294.1499938964844,264.3569641113281,262.5325622558594,266.6899719238281,264.3206481933594,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46758460998535,-0.0,-7.511312105634715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,9.850796777755022e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001037333277054,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,7.661730342078954e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0001037336915032,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,0.0004920662613585,290.9991149902344,294.1499938964844,264.3569641113281,262.5325622558594,266.6899719238281,264.3206481933594,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46758460998535,-0.0,-7.511312105634715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,9.848832996794954e-05,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001037126567098,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,7.660203118575737e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010986328125,0.0,0.0,0.0001037130132317,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,0.0004919681814499,290.9963073730469,294.1499938964844,264.3685607910156,262.5429077148437,266.6683349609375,264.33026123046875,290.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.45026397705078,-0.0,-7.508315746918015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,9.84727666946128e-05,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001036962639773,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,7.658992399228737e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,0.0001036966204992,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,0.0004918904160149,290.9934997558594,294.1499938964844,264.38055419921875,262.5535583496094,266.6470031738281,264.3403625488281,290.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907856732606,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43342399597168,-0.0,-7.505940402552369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,9.845440945355222e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,7.657564856344834e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,0.0001036772882798,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.000491798738949,290.98779296875,294.1499938964844,264.4055480957031,262.5757751464844,266.605224609375,264.36181640625,290.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.4012508392334,-0.0,-7.503138732545267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,9.845440945355222e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,7.657564856344834e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,0.0001036772882798,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.000491798738949,290.98779296875,294.1499938964844,264.4055480957031,262.5757751464844,266.605224609375,264.36181640625,290.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.4012508392334,-0.0,-7.503138732545267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,9.845308522926643e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0001036755493259,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,7.657462265342474e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,0.0001036758985719,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.0004917921614833,290.98199462890625,294.1499938964844,264.43170166015625,262.5990600585937,266.564697265625,264.3848876953125,290.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3713607788086,-0.0,-7.502933385694632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,9.845308522926643e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0001036755493259,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,7.657462265342474e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,0.0001036758985719,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,0.0004917921614833,290.98199462890625,294.1499938964844,264.43170166015625,262.5990600585937,266.564697265625,264.3848876953125,290.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3713607788086,-0.0,-7.502933385694632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,9.84671714832075e-05,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001036903922795,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,7.65855802455917e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.0001036907342495,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.000491862592753,290.9761657714844,294.1499938964844,264.45880126953125,262.6231384277344,266.525390625,264.4093933105469,290.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34375190734864,-0.0,-7.50507709312842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,9.84671714832075e-05,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001036903922795,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,7.65855802455917e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.0001036907342495,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.000491862592753,290.9761657714844,294.1499938964844,264.45880126953125,262.6231384277344,266.525390625,264.4093933105469,290.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34375190734864,-0.0,-7.50507709312842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160339355469,0.0,0.0,9.84935904853046e-05,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001037182082654,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,7.660612027393654e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,0.0001037185502354,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0004919945495203,290.97021484375,294.1499938964844,264.4866027832031,262.6478881835937,266.4873352050781,264.43511962890625,290.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31815719604492,-0.0,-7.50910089664103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160339355469,0.0,0.0,9.84935904853046e-05,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001037182082654,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,7.660612027393654e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,0.0001037185502354,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0004919945495203,290.97021484375,294.1499938964844,264.4866027832031,262.6478881835937,266.4873352050781,264.43511962890625,290.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31815719604492,-0.0,-7.50910089664103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090759277344,0.0,0.0,9.850992501014844e-05,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001037354159052,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,7.66188240959309e-05,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,0.0001037357505992,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,0.0004920761566609,290.9672241210937,294.1499938964844,264.5007019042969,262.6604309082031,266.46875,264.4483947753906,290.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30596351623535,-0.0,-7.5115899278444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021179199219,0.0,0.0,9.85272417892702e-05,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.000103753649455,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514038085937,0.0,0.0,7.663229189347476e-05,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,0.000103753984149,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,0.000492162653245,290.9642028808594,294.1499938964844,264.5149230957031,262.67303466796875,266.4504699707031,264.4618835449219,289.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.294008255004883,-0.0,-7.51422888356501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,9.85631049843505e-05,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,7.666018791496754e-05,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,0.000103791746369,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0004923418164253,290.9581298828125,294.1499938964844,264.54345703125,262.69842529296875,266.414794921875,264.4893798828125,289.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27043533325196,-0.0,-7.519696509916687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
