time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,9.85631049843505e-05,291.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,7.666018791496754e-05,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,0.000103791746369,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0004923418164253,290.9581298828125,294.1499938964844,264.54345703125,262.69842529296875,266.414794921875,264.4893798828125,289.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27043533325196,-0.0,-7.519696509916687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,9.860027057584376e-05,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001038305636029,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,7.668909529456869e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.000103830891021,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,0.0004925274988636,290.95196533203125,294.1499938964844,264.5720520019531,262.7238464355469,266.3803100585937,264.51739501953125,289.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.247114181518555,-0.0,-7.525365930405314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,9.860027057584376e-05,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001038305636029,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,7.668909529456869e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.000103830891021,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,0.0004925274988636,290.95196533203125,294.1499938964844,264.5720520019531,262.7238464355469,266.3803100585937,264.51739501953125,289.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.247114181518555,-0.0,-7.525365930405314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.863848390523344e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,7.671881758142263e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,0.0001038711197907,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0004927183617837,290.9457092285156,294.1499938964844,264.6004638671875,262.74908447265625,266.3469543457031,264.5456848144531,289.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22406005859375,-0.0,-7.531195933552226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.863848390523344e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,7.671881758142263e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,0.0001038711197907,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0004927183617837,290.9457092285156,294.1499938964844,264.6004638671875,262.74908447265625,266.3469543457031,264.5456848144531,289.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22406005859375,-0.0,-7.531195933552226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,9.867746848613024e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001039118578773,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69354248046875,0.0,0.0,7.674913649680093e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001039121780195,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0004929131246171,290.9393920898437,294.1499938964844,264.62841796875,262.77392578125,266.31475830078125,264.57403564453125,289.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.20138359069824,-0.0,-7.537146728964218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,9.867746848613024e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001039118578773,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69354248046875,0.0,0.0,7.674913649680093e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001039121780195,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0004929131246171,290.9393920898437,294.1499938964844,264.62841796875,262.77392578125,266.31475830078125,264.57403564453125,289.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.20138359069824,-0.0,-7.537146728964218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,9.869717905530706e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0001039326161844,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,7.676446693949401e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,0.0001039329290506,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,0.0004930116119794,290.93621826171875,294.1499938964844,264.6421813964844,262.7861328125,266.2991027832031,264.588134765625,289.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.19023323059082,-0.0,-7.540156587992898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,9.871698421193288e-05,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001039534763549,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,7.677987014176324e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,0.0001039537892211,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,0.0004931105067953,290.9330139160156,294.1499938964844,264.6557312011719,262.7981872558594,266.28369140625,264.6021728515625,289.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.179197311401367,-0.0,-7.543181368419027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,9.875679097604008e-05,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,7.68108366173692e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0001039957060129,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.0004933094023726,290.9265441894531,294.1499938964844,264.68218994140625,262.8216857910156,266.2536315917969,264.6298828125,289.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1575927734375,-0.0,-7.549262903694398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,9.875679097604008e-05,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,7.68108366173692e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0001039957060129,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.0004933094023726,290.9265441894531,294.1499938964844,264.68218994140625,262.8216857910156,266.2536315917969,264.6298828125,289.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1575927734375,-0.0,-7.549262903694398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.87966632237658e-05,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,7.684184674872085e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,0.0001040376955643,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0004935085889883,290.91998291015625,294.1499938964844,264.70751953125,262.8441772460937,266.224609375,264.6569519042969,289.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13672637939453,-0.0,-7.555356518196278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.87966632237658e-05,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,7.684184674872085e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,0.0001040376955643,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0004935085889883,290.91998291015625,294.1499938964844,264.70751953125,262.8441772460937,266.224609375,264.6569519042969,289.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13672637939453,-0.0,-7.555356518196278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,9.8836375400424e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,7.687273318879306e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001040795104927,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.0004937069606967,290.91339111328125,294.1499938964844,264.73150634765625,262.8655090332031,266.1965637207031,264.68310546875,289.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.116708755493164,-0.0,-7.561428105873348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,9.8836375400424e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,7.687273318879306e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001040795104927,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.0004937069606967,290.91339111328125,294.1499938964844,264.73150634765625,262.8655090332031,266.1965637207031,264.68310546875,289.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.116708755493164,-0.0,-7.561428105873348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,9.887570922728628e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,7.69033285905607e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0001041209325194,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,0.0004939034697599,290.9066772460937,294.1499938964844,264.75396728515625,262.88543701171875,266.16949462890625,264.7080993652344,289.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0976619720459,-0.0,-7.56744427121703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,9.887570922728628e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,7.69033285905607e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0001041209325194,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320129394531,0.0,0.0,0.0004939034697599,290.9066772460937,294.1499938964844,264.75396728515625,262.88543701171875,266.16949462890625,264.7080993652344,289.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0976619720459,-0.0,-7.56744427121703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,9.88951651379466e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0001041411233018,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,7.69184625823982e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,0.000104141421616,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0004940006765536,290.9033203125,294.1499938964844,264.7645263671875,262.8948059082031,266.1562805175781,264.7200927734375,289.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08855056762696,-0.0,-7.570421445279862e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,9.89144464256242e-05,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0001041614304995,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,7.693345105508342e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,0.0001041617215378,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0004940969520248,290.89990234375,294.1499938964844,264.77459716796875,262.9037780761719,266.143310546875,264.731689453125,289.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07974433898925,-0.0,-7.573371618718738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,9.895238326862454e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,7.696296233916655e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.000104201673821,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,0.0004942864761687,290.89306640625,294.1499938964844,264.7932434082031,262.9203186035156,266.11798095703125,264.7536926269531,289.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06301498413086,-0.0,-7.579179595040841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,9.895238326862454e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,7.696296233916655e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.000104201673821,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,0.0004942864761687,290.89306640625,294.1499938964844,264.7932434082031,262.9203186035156,266.11798095703125,264.7536926269531,289.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06301498413086,-0.0,-7.579179595040841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,9.898930147755892e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,7.699168054386973e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001042405492626,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932861328125,0.0,0.0,0.0004944709362462,290.8861694335937,294.1499938964844,264.80963134765625,262.93487548828125,266.09344482421875,264.7738342285156,289.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04764938354492,-0.0,-7.584833383589284e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,9.898930147755892e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,7.699168054386973e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001042405492626,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932861328125,0.0,0.0,0.0004944709362462,290.8861694335937,294.1499938964844,264.80963134765625,262.93487548828125,266.09344482421875,264.7738342285156,289.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04764938354492,-0.0,-7.584833383589284e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,9.902500460157172e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,7.701944559812546e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,0.0001042781441356,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,0.0004946492845192,290.8791809082031,294.1499938964844,264.8235778808594,262.9472351074219,266.06964111328125,264.7919006347656,289.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03376579284668,-0.0,-7.590301720483694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,9.902500460157172e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,7.701944559812546e-05,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,0.0001042781441356,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,0.0004946492845192,290.8791809082031,294.1499938964844,264.8235778808594,262.9472351074219,266.06964111328125,264.7919006347656,289.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03376579284668,-0.0,-7.590301720483694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,9.90592670859769e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,7.704609743086621e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,0.0001043142256094,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,0.00049482047325,290.8721008300781,294.1499938964844,264.83477783203125,262.9571838378906,266.0465393066406,264.8076171875,289.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02149772644043,-0.0,-7.595552631300961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,9.90592670859769e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,7.704609743086621e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,0.0001043142256094,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,0.00049482047325,290.8721008300781,294.1499938964844,264.83477783203125,262.9571838378906,266.0465393066406,264.8076171875,289.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02149772644043,-0.0,-7.595552631300961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,9.907577623380348e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0001043313313857,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451354980469,0.0,0.0,7.705893222009763e-05,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904663085937,0.0,0.0,0.0001043316078721,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0004949028952978,290.8685302734375,294.1499938964844,264.8393249511719,262.9612121582031,266.03521728515625,264.8144836425781,289.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.01604461669922,-0.0,-7.598082873983003e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,9.909187792800368e-05,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.000104348284367,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,7.707145414315164e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,0.0001043485608533,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45477294921875,0.0,0.0,0.0004949833382852,290.8649597167969,294.1499938964844,264.84307861328125,262.9645690917969,266.0240478515625,264.8207092285156,289.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.01102638244629,-0.0,-7.600550588904299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,9.912266250466928e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0001043807060341,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,7.709539931965992e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,0.0001043809825205,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0004951371229253,290.8577575683594,294.1499938964844,264.8482360839844,262.9691162109375,266.0020751953125,264.83111572265625,289.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.002321243286133,-0.0,-7.605271434840688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,9.912266250466928e-05,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0001043807060341,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,7.709539931965992e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,0.0001043809825205,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0004951371229253,290.8577575683594,294.1499938964844,264.8482360839844,262.9691162109375,266.0020751953125,264.83111572265625,289.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.002321243286133,-0.0,-7.605271434840688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,9.915127157000823e-05,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0001044108430505,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,7.71176564740017e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,0.000104411112261,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0004952800809405,290.8504638671875,294.1499938964844,264.8500061035156,262.970703125,265.9805908203125,264.8385009765625,289.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466119692078337e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.99566078186035,-0.0,-7.609659746776742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,9.915127157000823e-05,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0001044108430505,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,7.71176564740017e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,0.000104411112261,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0004952800809405,290.8504638671875,294.1499938964844,264.8500061035156,262.970703125,265.9805908203125,264.8385009765625,289.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466119692078337e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.99566078186035,-0.0,-7.609659746776742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,9.917064744513482e-05,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001044312448357,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,7.713272498222068e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,0.0001044315067701,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,0.0004953768802806,290.8431396484375,294.1499938964844,264.8480529785156,262.9689636230469,265.95947265625,264.8426818847656,289.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231959816356e-08,0.0010566530982032,-0.0317645855247974,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.99051284790039,-0.0,-7.61262981541222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,9.917064744513482e-05,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001044312448357,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,7.713272498222068e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,0.0001044315067701,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,0.0004953768802806,290.8431396484375,294.1499938964844,264.8480529785156,262.9689636230469,265.95947265625,264.8426818847656,289.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231959816356e-08,0.0010566530982032,-0.0317645855247974,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.99051284790039,-0.0,-7.61262981541222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,9.917424176819624e-05,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,7.713551894994453e-05,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.0001044352975441,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0004953948664478,290.8357238769531,294.1499938964844,264.84234619140625,262.9638977050781,265.93865966796875,264.8433837890625,289.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494691503661672e-08,0.0010566912824288,-0.0317762531340122,0.0,0.0,0.0,-0.0110069662332534,60.0,-17.985767364501953,-0.0,-7.613179775489699e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,9.917424176819624e-05,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,7.713551894994453e-05,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.0001044352975441,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0004953948664478,290.8357238769531,294.1499938964844,264.84234619140625,262.9638977050781,265.93865966796875,264.8433837890625,289.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494691503661672e-08,0.0010566912824288,-0.0317762531340122,0.0,0.0,0.0,-0.0110069662332534,60.0,-17.985767364501953,-0.0,-7.613179775489699e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,9.917038551066072e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001044309683493,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,7.713251397944987e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,0.0001044312302838,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0004953755415044,290.8319702148437,294.1499938964844,264.83819580078125,262.960205078125,265.9283447265625,264.8423767089844,289.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489869583021118e-08,0.0010566501878201,-0.0317636355757713,0.0,0.0,0.0,-0.011004576459527,60.0,-17.983388900756836,-0.0,-7.612585761762602e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,9.916347335092723e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001044236996676,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,7.71271443227306e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.0001044239543261,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,0.0004953410825692,290.8282470703125,294.1499938964844,264.83319091796875,262.9557800292969,265.9180908203125,264.840576171875,289.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481248035101087e-08,0.0010565764969214,-0.0317410789430141,0.0,0.0,0.0,-0.0110003026202321,60.0,-17.980993270874023,-0.0,-7.611523500372641e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
