time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688020,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,9.913957183016464e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0001043985321302,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,7.710855425102636e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001043987867888,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,0.0004952216986566,290.8206787109375,294.1499938964844,264.8208312988281,262.94482421875,265.897705078125,264.8343811035156,289.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.245144787276331e-08,0.001056321663782,-0.031663104891777,0.0,0.0,0.0,-0.0109855290502309,60.0,-17.97614860534668,-0.0,-7.60785212605697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,9.913957183016464e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0001043985321302,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,7.710855425102636e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,0.0001043987867888,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,0.0004952216986566,290.8206787109375,294.1499938964844,264.8208312988281,262.94482421875,265.897705078125,264.8343811035156,289.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.245144787276331e-08,0.001056321663782,-0.031663104891777,0.0,0.0,0.0,-0.0109855290502309,60.0,-17.97614860534668,-0.0,-7.60785212605697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,9.910351946018636e-05,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0001043605661834,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,7.70805127103813e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0001043608208419,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,0.0004950416041538,290.8130798339844,294.1499938964844,264.8055419921875,262.9312438964844,265.87744140625,264.82489013671875,289.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055949833244,1.2406502492012804e-08,0.0010559373768046,-0.0315455012023448,0.0,0.0,0.0,-0.0109632480889558,60.0,-17.97124671936035,-0.0,-7.6023169981454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,9.910351946018636e-05,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0001043605661834,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,7.70805127103813e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0001043608208419,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,0.0004950416041538,290.8130798339844,294.1499938964844,264.8055419921875,262.9312438964844,265.87744140625,264.82489013671875,289.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055949833244,1.2406502492012804e-08,0.0010559373768046,-0.0315455012023448,0.0,0.0,0.0,-0.0109632480889558,60.0,-17.97124671936035,-0.0,-7.6023169981454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.905708429869264e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001043116717482,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,7.704439485678449e-05,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0001043119191308,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,0.0004948097048327,290.805419921875,294.1499938964844,264.78759765625,262.9153137207031,265.8572692871094,264.81256103515625,289.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.966312408447266,-0.0,-7.595191675591195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.905708429869264e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,0.0001043116717482,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,7.704439485678449e-05,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0001043119191308,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,0.0004948097048327,290.805419921875,294.1499938964844,264.78759765625,262.9153137207031,265.8572692871094,264.81256103515625,289.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.966312408447266,-0.0,-7.595191675591195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.900081931846216e-05,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0001042524236254,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,7.70006372476928e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001042526710079,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0004945286200381,290.7976989746094,294.1499938964844,264.7672424316406,262.897216796875,265.83709716796875,264.7974548339844,289.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.96135711669922,-0.0,-7.586562844608127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.900081931846216e-05,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0001042524236254,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,7.70006372476928e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001042526710079,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0004945286200381,290.7976989746094,294.1499938964844,264.7672424316406,262.897216796875,265.83709716796875,264.7974548339844,289.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.96135711669922,-0.0,-7.586562844608127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,9.89693362498656e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001042192816385,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,7.697615365032107e-05,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001042195217451,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,0.000494371401146,290.7938232421875,294.1499938964844,264.7562561035156,262.887451171875,265.8269958496094,264.7888488769531,289.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.958873748779297,-0.0,-7.581737548889579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36553955078125,0.0,0.0,9.893588139675558e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001041840441757,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,7.695012754993513e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0001041842842823,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279113769531,0.0,0.0,0.0004942042287439,290.7899169921875,294.1499938964844,264.7447509765625,262.87725830078125,265.81689453125,264.77960205078125,289.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.956390380859375,-0.0,-7.57661098305107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,9.88638639682904e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0001041082141455,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,7.689411722822115e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001041084469761,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0004938445053994,290.7820739746094,294.1499938964844,264.72039794921875,262.8556213378906,265.7966613769531,264.7596435546875,289.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.951416015625,-0.0,-7.5655819387066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,9.88638639682904e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0001041082141455,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,7.689411722822115e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001041084469761,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0004938445053994,290.7820739746094,294.1499938964844,264.72039794921875,262.8556213378906,265.7966613769531,264.7596435546875,289.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.951416015625,-0.0,-7.5655819387066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.878533455776052e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,7.683303556405008e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001040257484419,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,0.0004934522439725,290.774169921875,294.1499938964844,264.6944580078125,262.83258056640625,265.7763366699219,264.7376708984375,289.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.946435928344727,-0.0,-7.553565239959428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.878533455776052e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0001040255156112,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,7.683303556405008e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001040257484419,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,0.0004934522439725,290.774169921875,294.1499938964844,264.6944580078125,262.83258056640625,265.7763366699219,264.7376708984375,289.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.946435928344727,-0.0,-7.553565239959428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,9.870150097412989e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001039372436935,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,7.676783570786938e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001039374765241,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0004930335562676,290.7662353515625,294.1499938964844,264.6671447753906,262.808349609375,265.75592041015625,264.71392822265625,289.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.941444396972656,-0.0,-7.540748470091786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,9.870150097412989e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001039372436935,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,7.676783570786938e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001039374765241,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0004930335562676,290.7662353515625,294.1499938964844,264.6671447753906,262.808349609375,265.75592041015625,264.71392822265625,289.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.941444396972656,-0.0,-7.540748470091786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,9.861341823125258e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,7.669932529097423e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001038447153405,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0004925935645587,290.7582397460937,294.1499938964844,264.6387939453125,262.7831420898437,265.7353820800781,264.688720703125,289.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.936437606811523,-0.0,-7.52729221176196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,9.861341823125258e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,7.669932529097423e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001038447153405,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0004925935645587,290.7582397460937,294.1499938964844,264.6387939453125,262.7831420898437,265.7353820800781,264.688720703125,289.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.936437606811523,-0.0,-7.52729221176196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,9.856805991148576e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0001037967231241,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,7.666404417250305e-05,290.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001037969486787,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716979980469,0.0,0.0,0.0004923669621348,290.75421142578125,294.1499938964844,264.6242980957031,262.770263671875,265.7250671386719,264.67559814453125,289.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.933923721313477,-0.0,-7.520367972801979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,9.852208313532174e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.0001037483089021,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,7.662828284082934e-05,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001037485344568,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0004921373329125,290.75018310546875,294.1499938964844,264.6096496582031,262.7572326660156,265.7146911621094,264.6622314453125,289.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.93140411376953,-0.0,-7.513352784371818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,9.842857980402188e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,7.655555964447558e-05,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001036500689224,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0004916702746413,290.7420654296875,294.1499938964844,264.5799560546875,262.7308654785156,265.6938781738281,264.63482666015625,289.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.926342010498047,-0.0,-7.499095744378792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,9.842857980402188e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001036498506437,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,7.655555964447558e-05,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001036500689224,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0004916702746413,290.7420654296875,294.1499938964844,264.5799560546875,262.7308654785156,265.6938781738281,264.63482666015625,289.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.926342010498047,-0.0,-7.499095744378792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,9.833386138780044e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001035501118167,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,7.648189057363197e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001035503300954,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0004911971627734,290.7339172363281,294.1499938964844,264.54998779296875,262.7042236328125,265.67291259765625,264.606689453125,289.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.921239852905273,-0.0,-7.484667463586447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,9.833386138780044e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001035501118167,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,7.648189057363197e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001035503300954,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0004911971627734,290.7339172363281,294.1499938964844,264.54998779296875,262.7042236328125,265.67291259765625,264.606689453125,289.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.921239852905273,-0.0,-7.484667463586447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,9.823901928029954e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,7.640812691533938e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001034504603012,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0004907234106212,290.7257080078125,294.1499938964844,264.5200500488281,262.6776123046875,265.6517944335937,264.5780944824219,289.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.916086196899414,-0.0,-7.470234919537688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,9.823901928029954e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,7.640812691533938e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001034504603012,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0004907234106212,290.7257080078125,294.1499938964844,264.5200500488281,262.6776123046875,265.6517944335937,264.5780944824219,289.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.916086196899414,-0.0,-7.470234919537688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,9.814495570026338e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0001033511871355,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.633495988557115e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001033513981383,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004902535001747,290.7174377441406,294.1499938964844,264.4903564453125,262.6512145996094,265.6305236816406,264.5492858886719,289.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192205744137e-08,0.0010457230964675,-0.0284193009138107,0.0,0.0,0.0,-0.0103710461407899,60.0,-17.910886764526367,-0.0,-7.45593311535231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,9.814495570026338e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0001033511871355,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.633495988557115e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001033513981383,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004902535001747,290.7174377441406,294.1499938964844,264.4903564453125,262.6512145996094,265.6305236816406,264.5492858886719,289.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192205744137e-08,0.0010457230964675,-0.0284193009138107,0.0,0.0,0.0,-0.0103710461407899,60.0,-17.910886764526367,-0.0,-7.45593311535231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,9.809860785026105e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055725097656,0.0,0.0,0.0001033023872878,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,7.629891479155049e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001033025910146,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0004900220083072,290.7133178710937,294.1499938964844,264.4757080078125,262.63818359375,265.6198425292969,264.534912109375,289.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154170032057207e-08,0.0010452292626723,-0.0282681435346603,0.0,0.0,0.0,-0.0103424163535237,60.0,-17.908266067504883,-0.0,-7.448892347383662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,9.805279842112212e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001032541476888,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,7.626329170307145e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001032543586916,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004897931939922,290.7091369628906,294.1499938964844,264.4612121582031,262.6252746582031,265.609130859375,264.5205383300781,289.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097086805023082e-08,0.0010447411332279,-0.028118735179305,0.0,0.0,0.0,-0.0103141171857714,60.0,-17.9056339263916,-0.0,-7.441936844543309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.796358062885702e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0001031601932481,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,7.619389361934736e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001031604042509,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004893475561402,290.7008056640625,294.1499938964844,264.4328308105469,262.6000671386719,265.5876159667969,264.4920654296875,289.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.098590463044502e-08,0.0010437904857099,-0.0278277229517698,0.0,0.0,0.0,-0.0102589996531605,60.0,-17.900327682495117,-0.0,-7.428397452713399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.796358062885702e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0001031601932481,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,7.619389361934736e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001031604042509,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004893475561402,290.7008056640625,294.1499938964844,264.4328308105469,262.6000671386719,265.5876159667969,264.4920654296875,289.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.098590463044502e-08,0.0010437904857099,-0.0278277229517698,0.0,0.0,0.0,-0.0102589996531605,60.0,-17.900327682495117,-0.0,-7.428397452713399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.787827002583072e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001030703642754,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,7.612754416186363e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001030705680022,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0004889214178547,290.6923828125,294.1499938964844,264.4055480957031,262.5758056640625,265.5660095214844,264.464111328125,289.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879594114499014e-08,0.001042881514877,-0.0275494530797004,0.0,0.0,0.0,-0.0102062970399856,60.0,-17.894969940185547,-0.0,-7.415462732751622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.787827002583072e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001030703642754,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,7.612754416186363e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001030705680022,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0004889214178547,290.6923828125,294.1499938964844,264.4055480957031,262.5758056640625,265.5660095214844,264.464111328125,289.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879594114499014e-08,0.001042881514877,-0.0275494530797004,0.0,0.0,0.0,-0.0102062970399856,60.0,-17.894969940185547,-0.0,-7.415462732751622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.779813990462571e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.000102985977719,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,7.606521830894053e-05,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001029861814458,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004885211819782,290.6839599609375,294.1499938964844,264.3796081542969,262.5527038574219,265.5443420410156,264.4369506835937,289.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038318701,1.0779735326593707e-08,0.0010420276084914,-0.0272880680859088,0.0,0.0,0.0,-0.0101567925885319,60.0,-17.889568328857422,-0.0,-7.403323820653895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.779813990462571e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.000102985977719,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,7.606521830894053e-05,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001029861814458,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004885211819782,290.6839599609375,294.1499938964844,264.3796081542969,262.5527038574219,265.5443420410156,264.4369506835937,289.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038318701,1.0779735326593707e-08,0.0010420276084914,-0.0272880680859088,0.0,0.0,0.0,-0.0101567925885319,60.0,-17.889568328857422,-0.0,-7.403323820653895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.772387420525774e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.0001029077830025,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.600746175739914e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001029079794534,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004881502245552,290.67547607421875,294.1499938964844,264.3552551269531,262.5310363769531,265.5226135253906,264.4107360839844,289.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687194240688314e-08,0.0010412362171337,-0.0270458310842514,0.0,0.0,0.0,-0.0101109165698289,60.0,-17.88413429260254,-0.0,-7.39208303457417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.772387420525774e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,0.0001029077830025,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.600746175739914e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001029079794534,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004881502245552,290.67547607421875,294.1499938964844,264.3552551269531,262.5310363769531,265.5226135253906,264.4107360839844,289.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687194240688314e-08,0.0010412362171337,-0.0270458310842514,0.0,0.0,0.0,-0.0101109165698289,60.0,-17.88413429260254,-0.0,-7.39208303457417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.768964810064062e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0001028717379085,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,7.598083902848884e-05,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0001028719343594,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004879792395513,290.67120361328125,294.1499938964844,264.34375,262.52081298828125,265.5117492675781,264.39813232421875,289.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104088219814,1.0644539472082217e-08,0.0010408716043457,-0.0269341766834259,0.0,0.0,0.0,-0.0100897708907723,60.0,-17.881410598754883,-0.0,-7.386904599115951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
