time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.765708819031715e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001028374535962,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.595551142003387e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001028376500471,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004878166073467,290.6669311523437,294.1499938964844,264.332763671875,262.51104736328125,265.5009155273437,264.3858642578125,289.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405351640656,1.0603960376442956e-08,0.0010405245702713,-0.0268279537558555,0.0,0.0,0.0,-0.010069653391838,60.0,-17.878684997558594,-0.0,-7.381979827414399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.7598836873658e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001027761172736,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.591020403197035e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0001027763064485,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004875256272498,290.6583251953125,294.1499938964844,264.3124084472656,262.492919921875,265.4792175292969,264.36248779296875,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399143211543,1.0531366001487186e-08,0.00103990372736,-0.0266379248350858,0.0,0.0,0.0,-0.0100336652249097,60.0,-17.87324333190918,-0.0,-7.373174071290124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.7598836873658e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001027761172736,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.591020403197035e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0001027763064485,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004875256272498,290.6583251953125,294.1499938964844,264.3124084472656,262.492919921875,265.4792175292969,264.36248779296875,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399143211543,1.0531366001487186e-08,0.00103990372736,-0.0266379248350858,0.0,0.0,0.0,-0.0100336652249097,60.0,-17.87324333190918,-0.0,-7.373174071290124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.75498915067874e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0001027245743898,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.587213622173294e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001027247635647,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.000487281155074,290.64971923828125,294.1499938964844,264.29443359375,262.4769592285156,265.4575500488281,264.3406982421875,289.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393926640972,1.0470370348514281e-08,0.0010393821867182,-0.0264782533049583,0.0,0.0,0.0,-0.0100034270435571,60.0,-17.86783218383789,-0.0,-7.365779453039067e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.75498915067874e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0001027245743898,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.587213622173294e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001027247635647,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.000487281155074,290.64971923828125,294.1499938964844,264.29443359375,262.4769592285156,265.4575500488281,264.3406982421875,289.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393926640972,1.0470370348514281e-08,0.0010393821867182,-0.0264782533049583,0.0,0.0,0.0,-0.0100034270435571,60.0,-17.86783218383789,-0.0,-7.365779453039067e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.751196921570228e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0001026846366585,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.584263948956504e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001026848258334,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004870917182415,290.6410217285156,294.1499938964844,264.2791442871094,262.4633483886719,265.43603515625,264.3210144042969,289.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389883536845,1.042309794030416e-08,0.0010389778763055,-0.026354506611824,0.0,0.0,0.0,-0.0099799921736121,60.0,-17.862491607666016,-0.0,-7.36005105750337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.751196921570228e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0001026846366585,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.584263948956504e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001026848258334,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004870917182415,290.6410217285156,294.1499938964844,264.2791442871094,262.4633483886719,265.43603515625,264.3210144042969,289.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389883536845,1.042309794030416e-08,0.0010389778763055,-0.026354506611824,0.0,0.0,0.0,-0.0099799921736121,60.0,-17.862491607666016,-0.0,-7.36005105750337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.748586307978258e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.582233956782147e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001026573372655,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0004869613330811,290.6322937011719,294.1499938964844,264.2668151855469,262.45233154296875,265.4146728515625,264.3037414550781,289.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390561300255284e-08,0.0010386996436864,-0.02626933157444,0.0,0.0,0.0,-0.0099638625979423,60.0,-17.857261657714844,-0.0,-7.356108966405372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.748586307978258e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.582233956782147e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001026573372655,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0004869613330811,290.6322937011719,294.1499938964844,264.2668151855469,262.45233154296875,265.4146728515625,264.3037414550781,289.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390561300255284e-08,0.0010386996436864,-0.02626933157444,0.0,0.0,0.0,-0.0099638625979423,60.0,-17.857261657714844,-0.0,-7.356108966405372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.747765579959378e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0001026485115289,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.581595127703622e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001026486934279,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004869203548878,290.6278991699219,294.1499938964844,264.2618103027344,262.4479064941406,265.4040832519531,264.2960205078125,289.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386225767433,1.0380325043968242e-08,0.0010386120993644,-0.026242533698678,0.0,0.0,0.0,-0.0099587868899106,60.0,-17.854700088500977,-0.0,-7.354869069331471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.74729482550174e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001026435566018,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.581229147035629e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001026437385007,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004868968389928,290.6235046386719,294.1499938964844,264.25762939453125,262.4441833496094,265.3935241699219,264.2889404296875,289.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455960970865e-08,0.0010385619243606,-0.0262271706014871,0.0,0.0,0.0,-0.0099558783695101,60.0,-17.852182388305664,-0.0,-7.354158526595711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.747529838932678e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0001026460304274,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,7.581411773571745e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001026462123263,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0004869085678365,290.6146850585937,294.1499938964844,264.251953125,262.4391174316406,265.3726501464844,264.27691650390625,289.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377361192581702e-08,0.0010385867208242,-0.0262347776442766,0.0,0.0,0.0,-0.0099573181942105,60.0,-17.847309112548828,-0.0,-7.354510245249912e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.747529838932678e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0001026460304274,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,7.581411773571745e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001026462123263,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0004869085678365,290.6146850585937,294.1499938964844,264.251953125,262.4391174316406,265.3726501464844,264.27691650390625,289.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377361192581702e-08,0.0010385867208242,-0.0262347776442766,0.0,0.0,0.0,-0.0099573181942105,60.0,-17.847309112548828,-0.0,-7.354510245249912e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.74930080701597e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001026646859827,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.582789839943871e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001026648606057,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004869970725849,290.6058044433594,294.1499938964844,264.25,262.4373779296875,265.3520812988281,264.2679443359375,289.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419103634956e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.009968252852559,60.0,-17.84269142150879,-0.0,-7.35718188593637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.74930080701597e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001026646859827,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.582789839943871e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001026648606057,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004869970725849,290.6058044433594,294.1499938964844,264.25,262.4373779296875,265.3520812988281,264.2679443359375,289.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419103634956e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.009968252852559,60.0,-17.84269142150879,-0.0,-7.35718188593637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.751277684699744e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.0001026855024974,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.584326522191986e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001026856771204,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004870957927778,290.5968933105469,294.1499938964844,264.25,262.4384460449219,265.3318786621094,264.2617492675781,289.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.83770179748535,-0.0,-7.36016332325562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.751277684699744e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.0001026855024974,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.584326522191986e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001026856771204,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004870957927778,290.5968933105469,294.1499938964844,264.25,262.4384460449219,265.3318786621094,264.2617492675781,289.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.83770179748535,-0.0,-7.36016332325562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.75192233454436e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001026922909659,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.584827835671604e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001026924655889,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0004871280107181,290.5879211425781,294.1499938964844,264.25,262.4415283203125,265.31201171875,264.25762939453125,289.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779293745756,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.831085205078125,-0.0,-7.361134635175405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.75192233454436e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001026922909659,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.584827835671604e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001026924655889,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0004871280107181,290.5879211425781,294.1499938964844,264.25,262.4415283203125,265.31201171875,264.25762939453125,289.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779293745756,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.831085205078125,-0.0,-7.361134635175405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.751759353093804e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,0.0001026905738399,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.584701234009117e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0001026907484629,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0004871198907494,290.5834045410156,294.1499938964844,264.25,262.4437866210937,265.3022155761719,264.25616455078125,289.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430008856587848e-08,0.001039037015289,-0.0263725966215133,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.826824188232422,-0.0,-7.360888076846096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.75123475654982e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.0001026850513881,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.584293780382723e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.000102685226011,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0004870936681982,290.5788879394531,294.1499938964844,264.25,262.4465026855469,265.2925109863281,264.2550048828125,289.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423465646169916e-08,0.0010389810195192,-0.026355467736721,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.82195472717285,-0.0,-7.360095111152988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.74926952039823e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001026643585646,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.582765101687983e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0001026645259116,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0004869955300819,290.56982421875,294.1499938964844,264.25,262.4532165527344,265.2733764648437,264.25323486328125,289.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.81060791015625,-0.0,-7.357127174145718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.74926952039823e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001026643585646,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.582765101687983e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0001026645259116,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0004869955300819,290.56982421875,294.1499938964844,264.25,262.4532165527344,265.2733764648437,264.25323486328125,289.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.81060791015625,-0.0,-7.357127174145718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.746108116814868e-05,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001026310710585,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.58030655561015e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001026312384055,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0004868376418016,290.56072998046875,294.1499938964844,264.25,262.4615478515625,265.2546081542969,264.25213623046875,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.796932220458984,-0.0,-7.352355169132353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.746108116814868e-05,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001026310710585,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.58030655561015e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001026312384055,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0004868376418016,290.56072998046875,294.1499938964844,264.25,262.4615478515625,265.2546081542969,264.25213623046875,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.796932220458984,-0.0,-7.352355169132353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.741981193656102e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001025876190396,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,7.577096403110772e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0004866314993705,290.55157470703125,294.1499938964844,264.25,262.4713439941406,265.2361755371094,264.2513732910156,289.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78139305114746,-0.0,-7.346128683138886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.741981193656102e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0001025876190396,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,7.577096403110772e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0004866314993705,290.55157470703125,294.1499938964844,264.25,262.4713439941406,265.2361755371094,264.2513732910156,289.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78139305114746,-0.0,-7.346128683138886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.73700953181833e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0001025352685246,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.573229959234595e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001025354285957,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0004863831563852,290.5423889160156,294.1499938964844,264.25,262.4825134277344,265.2181396484375,264.2509155273437,289.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76410675048828,-0.0,-7.338631036191148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.73700953181833e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0001025352685246,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.573229959234595e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001025354285957,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0004863831563852,290.5423889160156,294.1499938964844,264.25,262.4825134277344,265.2181396484375,264.2509155273437,289.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76410675048828,-0.0,-7.338631036191148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.734304330777376e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001025067758746,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.571125752292573e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0001025069359457,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0004862480273004,290.53778076171875,294.1499938964844,264.25,262.488525390625,265.209228515625,264.250732421875,289.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.754985809326172,-0.0,-7.334552520887885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.73145361058414e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0001024767552735,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.56890804041177e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,0.0001024769153445,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.000486105622258,290.5331420898437,294.1499938964844,264.25,262.4948425292969,265.2004089355469,264.2506103515625,289.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368730872869,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.745574951171875,-0.0,-7.330255868964741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.725509880809112e-05,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,7.56428562453948e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001024143275571,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0004858087340835,290.5238647460937,294.1499938964844,264.25,262.5082702636719,265.1830139160156,264.2503967285156,289.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.726181030273438,-0.0,-7.321303030494164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.725509880809112e-05,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.000102414174762,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,7.56428562453948e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001024143275571,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0004858087340835,290.5238647460937,294.1499938964844,264.25,262.5082702636719,265.1830139160156,264.2503967285156,289.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.726181030273438,-0.0,-7.321303030494164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.71938279690221e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.55951987230219e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.000102349804365,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0004855026782024,290.5145568847656,294.1499938964844,264.25,262.52264404296875,265.1659545898437,264.2502746582031,289.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.706235885620117,-0.0,-7.312079475241262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.71938279690221e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001023496515699,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.55951987230219e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.000102349804365,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0004855026782024,290.5145568847656,294.1499938964844,264.25,262.52264404296875,265.1659545898437,264.2502746582031,289.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.706235885620117,-0.0,-7.312079475241262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,9.71327317529358e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,0.0001022853102767,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,7.554767944384366e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001022854630718,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0004851974954362,290.5052185058594,294.1499938964844,264.25,262.5378112792969,265.14923095703125,264.25018310546875,289.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.6861515045166,-0.0,-7.30288789441147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,9.71327317529358e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,0.0001022853102767,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,7.554767944384366e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001022854630718,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0004851974954362,290.5052185058594,294.1499938964844,264.25,262.5378112792969,265.14923095703125,264.25018310546875,289.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.6861515045166,-0.0,-7.30288789441147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,9.707395656732842e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.550196460215375e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001022235737764,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0004849038959946,290.495849609375,294.1499938964844,264.25,262.5536193847656,265.1328125,264.2501220703125,289.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.66630744934082,-0.0,-7.294050874406821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,9.707395656732842e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.550196460215375e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001022235737764,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0004849038959946,290.495849609375,294.1499938964844,264.25,262.5536193847656,265.1328125,264.2501220703125,289.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.66630744934082,-0.0,-7.294050874406821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
