time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.704579133540392e-05,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.000102193764178,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,7.548005669377744e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0001021939169731,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,0.0004847632080782,290.4911193847656,294.1499938964844,264.25,262.5617370605469,265.12469482421875,264.2500915527344,289.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.656557083129883,-0.0,-7.289818171329898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.701901581138372e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,0.0001021655698423,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,7.545923290308565e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001021657226374,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0004846294759772,290.4864196777344,294.1499938964844,264.25,262.5699768066406,265.11669921875,264.2500915527344,289.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.64700698852539,-0.0,-7.28579578890276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.696940833237022e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,0.0001021133357426,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.542064849985763e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0004843816859647,290.4769592285156,294.1499938964844,264.25,262.58673095703125,265.1008605957031,264.25006103515625,289.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.628515243530273,-0.0,-7.278345748318318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.696940833237022e-05,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,0.0001021133357426,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.542064849985763e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0004843816859647,290.4769592285156,294.1499938964844,264.25,262.58673095703125,265.1008605957031,264.25006103515625,289.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.628515243530273,-0.0,-7.278345748318318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,9.692719322629272e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.538781937910244e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001020690251607,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0004841708287131,290.46746826171875,294.1499938964844,264.25,262.6037292480469,265.0853881835937,264.2500305175781,289.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694246294600362e-09,0.0010327456984668,-0.0244463961571455,0.0,0.0,0.0,-0.0096186697483062,60.0,-17.611284255981445,-0.0,-7.272008417658071e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,9.692719322629272e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.538781937910244e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001020690251607,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0004841708287131,290.46746826171875,294.1499938964844,264.25,262.6037292480469,265.0853881835937,264.2500305175781,289.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694246294600362e-09,0.0010327456984668,-0.0244463961571455,0.0,0.0,0.0,-0.0096186697483062,60.0,-17.611284255981445,-0.0,-7.272008417658071e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.68917302088812e-05,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,0.0001020315321511,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,7.536022894782946e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001020316776703,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0004839936736971,290.4579467773437,294.1499938964844,264.25,262.620849609375,265.07012939453125,264.2500305175781,289.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.59512710571289,-0.0,-7.266686452567228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.68917302088812e-05,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,0.0001020315321511,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,7.536022894782946e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001020316776703,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0004839936736971,290.4579467773437,294.1499938964844,264.25,262.620849609375,265.07012939453125,264.2500305175781,289.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.59512710571289,-0.0,-7.266686452567228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.68658714555204e-05,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,0.0001020043055177,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,7.534011820098385e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0004838645108975,290.4483642578125,294.1499938964844,264.25,262.637939453125,265.0552062988281,264.2500305175781,289.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462810128927,0.0,0.0,0.0,-0.009580778889358,60.0,-17.580739974975586,-0.0,-7.262806178687242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.68658714555204e-05,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,0.0001020043055177,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,7.534011820098385e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0004838645108975,290.4483642578125,294.1499938964844,264.25,262.637939453125,265.0552062988281,264.2500305175781,289.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462810128927,0.0,0.0,0.0,-0.009580778889358,60.0,-17.580739974975586,-0.0,-7.262806178687242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.685543773230164e-05,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001019933260977,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,7.533200550824404e-05,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0001019934643409,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.000483812415041,290.4435729980469,294.1499938964844,264.25,262.6464538574219,265.0478515625,264.25,289.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.574016571044922,-0.0,-7.261241563583098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,9.684773249318825e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.000101985206129,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,7.532601011916995e-05,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001019853516481,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0004837739106733,290.4387512207031,294.1499938964844,264.25,262.6549072265625,265.04052734375,264.25,289.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.56771469116211,-0.0,-7.260085510552018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.683921234682202e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001019762348732,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.531938899774104e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001019763731164,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0004837313608732,290.4291076660156,294.1499938964844,264.25,262.67156982421875,265.0261535644531,264.25,289.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.556350708007812,-0.0,-7.25880653362765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.683921234682202e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001019762348732,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.531938899774104e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001019763731164,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,0.0004837313608732,290.4291076660156,294.1499938964844,264.25,262.67156982421875,265.0261535644531,264.25,289.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.556350708007812,-0.0,-7.25880653362765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.683956886874512e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.531966548413038e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0001019767514662,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0004837331653106,290.41943359375,294.1499938964844,264.25,262.6878356933594,265.0119934082031,264.25,289.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.58501455983196e-09,0.0010318115819245,-0.0241604074835777,0.0,0.0,0.0,-0.0095645179972052,60.0,-17.546554565429688,-0.0,-7.258859113790096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.683956886874512e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.531966548413038e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0001019767514662,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,0.0004837331653106,290.41943359375,294.1499938964844,264.25,262.6878356933594,265.0119934082031,264.25,289.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.58501455983196e-09,0.0010318115819245,-0.0241604074835777,0.0,0.0,0.0,-0.0095645179972052,60.0,-17.546554565429688,-0.0,-7.258859113790096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.684763062978163e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0001019851042656,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,7.53259300836362e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001019852352328,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0004837734159082,290.4096984863281,294.1499938964844,264.25,262.7035522460937,264.99810791015625,264.25,289.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595041206011956e-09,0.0010318972636014,-0.0241866596043109,0.0,0.0,0.0,-0.0095694884657859,60.0,-17.53833770751953,-0.0,-7.260065615355418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.684763062978163e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,0.0001019851042656,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,7.53259300836362e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001019852352328,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0004837734159082,290.4096984863281,294.1499938964844,264.25,262.7035522460937,264.99810791015625,264.25,289.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595041206011956e-09,0.0010318972636014,-0.0241866596043109,0.0,0.0,0.0,-0.0095694884657859,60.0,-17.53833770751953,-0.0,-7.260065615355418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.686395060271023e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0001020022900775,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,7.533862662967294e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.0001020024283207,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0004838549648411,290.39996337890625,294.1499938964844,264.25,262.71856689453125,264.9844970703125,264.25,289.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615366280968374e-09,0.0010320710716769,-0.0242398753762245,0.0,0.0,0.0,-0.0095795653760433,60.0,-17.531707763671875,-0.0,-7.26251201399464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.686395060271023e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,0.0001020022900775,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,7.533862662967294e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.0001020024283207,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0004838549648411,290.39996337890625,294.1499938964844,264.25,262.71856689453125,264.9844970703125,264.25,289.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615366280968374e-09,0.0010320710716769,-0.0242398753762245,0.0,0.0,0.0,-0.0095795653760433,60.0,-17.531707763671875,-0.0,-7.26251201399464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,9.687412966741248e-05,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.000102013014839,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,7.534654287155718e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001020131458062,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0004839058092329,290.3950500488281,294.1499938964844,264.25,262.72576904296875,264.977783203125,264.25,289.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.528806686401367,-0.0,-7.264037549248314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,9.688600403023884e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001020255222101,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,7.535578333772719e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0001020256531774,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0004839651519432,290.39013671875,294.1499938964844,264.25,262.7327575683594,264.9711303710937,264.25,289.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.526193618774414,-0.0,-7.265818169344129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.691370360087603e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,7.537732744822279e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0001020548152155,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0004841035115532,290.3803100585937,294.1499938964844,264.25,262.7460021972656,264.9580078125,264.25,289.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.521764755249023,-0.0,-7.269972002177384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.691370360087603e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0001020546915242,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,7.537732744822279e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0001020548152155,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0004841035115532,290.3803100585937,294.1499938964844,264.25,262.7460021972656,264.9580078125,264.25,289.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.521764755249023,-0.0,-7.269972002177384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,9.694491018308328e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0001020875497488,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,7.540159276686609e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.000102087680716,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0004842593916691,290.37042236328125,294.1499938964844,264.25,262.7581481933594,264.9450988769531,264.25,289.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.518110275268555,-0.0,-7.27465305772057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,9.694491018308328e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0001020875497488,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,7.540159276686609e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.000102087680716,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0004842593916691,290.37042236328125,294.1499938964844,264.25,262.7581481933594,264.9450988769531,264.25,289.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.518110275268555,-0.0,-7.27465305772057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,9.697848145151512e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,7.542770617874339e-05,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0001021230273181,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0004844270879402,290.3605041503906,294.1499938964844,264.25,262.7690734863281,264.93243408203125,264.25,289.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.515033721923828,-0.0,-7.27969080571711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,9.697848145151512e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,7.542770617874339e-05,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0001021230273181,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0004844270879402,290.3605041503906,294.1499938964844,264.25,262.7690734863281,264.93243408203125,264.25,289.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.515033721923828,-0.0,-7.27969080571711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,9.701263479655609e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001021588686853,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,7.545427069999278e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001021589923766,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0004845976945944,290.3505249023437,294.1499938964844,264.25,262.7786560058594,264.91998291015625,264.25,289.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.512210845947266,-0.0,-7.284818082098354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,9.701263479655609e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001021588686853,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,7.545427069999278e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001021589923766,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0004845976945944,290.3505249023437,294.1499938964844,264.25,262.7786560058594,264.91998291015625,264.25,289.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.512210845947266,-0.0,-7.284818082098354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,9.702953684609383e-05,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0001021766729536,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,7.54674183554016e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0001021767966449,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0004846821539103,290.3455505371094,294.1499938964844,264.25,262.78289794921875,264.9138488769531,264.25,289.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.510818481445312,-0.0,-7.287356851293225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,9.704595868242905e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.54801876610145e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,0.0001021940843202,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0004847641685046,290.3405456542969,294.1499938964844,264.25,262.7867431640625,264.90777587890625,264.25,289.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.509382247924805,-0.0,-7.289822434586314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,9.707092976896092e-05,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001022202632157,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,7.549961446784437e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0001022203869069,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,0.0004848889075219,290.33251953125,294.1499938964844,264.25,262.79205322265625,264.8981628417969,264.25,289.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.506914138793945,-0.0,-7.29357338968839e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,9.707688877824694e-05,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.0001022265423671,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,7.55042492528446e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,0.0001022266587824,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0004849187098443,290.3305053710937,294.1499938964844,264.25,262.7931823730469,264.8957824707031,264.25,289.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.50625991821289,-0.0,-7.294469384078185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,9.710461017675698e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,7.552580791525543e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0001022558499244,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0004850571567658,290.3204345703125,294.1499938964844,264.25,262.79791259765625,264.88397216796875,264.25,288.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.502653121948242,-0.0,-7.298633875052475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,9.710461017675698e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,7.552580791525543e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225280761719,0.0,0.0,0.0001022558499244,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0004850571567658,290.3204345703125,294.1499938964844,264.25,262.79791259765625,264.88397216796875,264.25,288.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.502653121948242,-0.0,-7.298633875052475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,9.713526378618552e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,7.55496512283571e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.0001022881333483,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0004852103011216,290.3103332519531,294.1499938964844,264.25,262.80096435546875,264.8724060058594,264.25,288.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49901580810547,-0.0,-7.303242455236615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,9.713526378618552e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,7.55496512283571e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.0001022881333483,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0004852103011216,290.3103332519531,294.1499938964844,264.25,262.80096435546875,264.8724060058594,264.25,288.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49901580810547,-0.0,-7.303242455236615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,9.717501234263182e-05,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,7.558055949630216e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.0001023299846565,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.000485408847453,290.3001708984375,294.1499938964844,264.25,262.8026428222656,264.86102294921875,264.25,288.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49639892578125,-0.0,-7.309218830187092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,9.717501234263182e-05,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,7.558055949630216e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.0001023299846565,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.000485408847453,290.3001708984375,294.1499938964844,264.25,262.8026428222656,264.86102294921875,264.25,288.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.49639892578125,-0.0,-7.309218830187092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
