time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,9.719850640976802e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,0.0001023546064971,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044372558594,0.0,0.0,7.559883670182899e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0001023547229124,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.0004855261940974,290.2950744628906,294.1499938964844,264.25,262.8030090332031,264.8554077148437,264.25,288.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.495737075805664,-0.0,-7.312753069754764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,9.722377581056207e-05,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.000102381214674,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,7.56184890633449e-05,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0001023813310894,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0004856524174101,290.2899780273437,294.1499938964844,264.25,262.80303955078125,264.849853515625,264.25,288.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.49540901184082,-0.0,-7.316554473391079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,9.72806810750626e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0001024411467369,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001024412631522,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.000485936703626,290.2797546386719,294.1499938964844,264.25,262.8022766113281,264.8388671875,264.25,288.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.495878219604492,-0.0,-7.32512148715614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,9.72806810750626e-05,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0001024411467369,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001024412631522,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.000485936703626,290.2797546386719,294.1499938964844,264.25,262.8022766113281,264.8388671875,264.25,288.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.495878219604492,-0.0,-7.32512148715614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.73444475675933e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,0.0001025082965497,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,7.571234891656786e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001025084056891,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.0004862552159465,290.2695007324219,294.1499938964844,264.25,262.8004150390625,264.8280944824219,264.25,288.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.497615814208984,-0.0,-7.334726603858145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.73444475675933e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,0.0001025082965497,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,7.571234891656786e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001025084056891,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.0004862552159465,290.2695007324219,294.1499938964844,264.25,262.8004150390625,264.8280944824219,264.25,288.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.497615814208984,-0.0,-7.334726603858145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,9.741524991113693e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,7.5767413363792e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0001025829624268,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0004866088856942,290.2591857910156,294.1499938964844,264.25,262.7975769042969,264.8175048828125,264.25,288.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.500722885131836,-0.0,-7.345398245206526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,9.741524991113693e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,7.5767413363792e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0001025829624268,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0004866088856942,290.2591857910156,294.1499938964844,264.25,262.7975769042969,264.8175048828125,264.25,288.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.500722885131836,-0.0,-7.345398245206526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.749135642778128e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0001026629979605,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,7.5826610554941e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,0.0001026631070999,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0004869890690315,290.24884033203125,294.1499938964844,264.25,262.7938537597656,264.8070983886719,264.25,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.504806518554688,-0.0,-7.356879194730936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.749135642778128e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0001026629979605,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,7.5826610554941e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,0.0001026631070999,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0004869890690315,290.24884033203125,294.1499938964844,264.25,262.7938537597656,264.8070983886719,264.25,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.504806518554688,-0.0,-7.356879194730936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,9.753160702530296e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,0.0001027053876896,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,7.585791900055483e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.000102705496829,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0004871901473961,290.24365234375,294.1499938964844,264.25,262.79168701171875,264.8019714355469,264.25,288.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.507282257080078,-0.0,-7.362955045664421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,9.757283260114492e-05,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0001027487960527,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360168457031,0.0,0.0,7.588997686980292e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001027489051921,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0004873960569966,290.23846435546875,294.1499938964844,264.25,262.7893371582031,264.796875,264.25,288.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.50995445251465,-0.0,-7.369180110572415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.765871800482272e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827819824219,0.0,0.0,0.0001028392434818,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,7.595678471261635e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,0.0001028393526212,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0004878251056652,290.22802734375,294.1499938964844,264.25,262.7841491699219,264.786865234375,264.25,288.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.51592254638672,-0.0,-7.382158173641076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,9.765871800482272e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827819824219,0.0,0.0,0.0001028392434818,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,7.595678471261635e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,0.0001028393526212,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0004878251056652,290.22802734375,294.1499938964844,264.25,262.7841491699219,264.786865234375,264.25,288.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.51592254638672,-0.0,-7.382158173641076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,9.774793579708783e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0001029331979225,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,7.602616824442521e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001029332997859,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.000488270772621,290.2175598144531,294.1499938964844,264.25,262.7783508300781,264.7769775390625,264.25,288.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52253532409668,-0.0,-7.395651380193159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,9.774793579708783e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0001029331979225,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,7.602616824442521e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001029332997859,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.000488270772621,290.2175598144531,294.1499938964844,264.25,262.7783508300781,264.7769775390625,264.25,288.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52253532409668,-0.0,-7.395651380193159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.784029680304228e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0001030304556479,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,7.609801104990765e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50067138671875,0.0,0.0,0.0001030305647873,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.0004887321265414,290.2070617675781,294.1499938964844,264.25,262.7720642089844,264.7673034667969,264.25,288.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.529783248901367,-0.0,-7.409632729604709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.784029680304228e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0001030304556479,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,7.609801104990765e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50067138671875,0.0,0.0,0.0001030305647873,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.0004887321265414,290.2070617675781,294.1499938964844,264.25,262.7720642089844,264.7673034667969,264.25,288.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.529783248901367,-0.0,-7.409632729604709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,9.79345350060612e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,7.617130177095532e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.0001031297942972,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,0.0004892028518952,290.1965026855469,294.1499938964844,264.25,262.7654113769531,264.7577819824219,264.25,288.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.537416458129883,-0.0,-7.423911796422544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,9.79345350060612e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,7.617130177095532e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.0001031297942972,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,0.0004892028518952,290.1965026855469,294.1499938964844,264.25,262.7654113769531,264.7577819824219,264.25,288.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.537416458129883,-0.0,-7.423911796422544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,9.798230894375592e-05,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.0001031800056807,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,7.620846008649096e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838562011719,0.0,0.0,0.0001031801075441,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0004894415033049,290.19122314453125,294.1499938964844,264.25,262.7619323730469,264.7530822753906,264.25,288.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.541370391845703,-0.0,-7.431156490156354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,9.803029388422146e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0001032305372064,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,7.624578574905172e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0001032306390698,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,0.0004896812024526,290.1859130859375,294.1499938964844,264.25,262.7584228515625,264.7484436035156,264.25,288.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.545381546020508,-0.0,-7.438436711026952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461120605469,0.0,0.0,9.81266493909061e-05,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,7.632072811247781e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.0001033321095746,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,0.0004901625216007,290.17529296875,294.1499938964844,264.25,262.7512512207031,264.7392578125,264.25,288.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.553504943847656,-0.0,-7.453065364870781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461120605469,0.0,0.0,9.81266493909061e-05,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,7.632072811247781e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.0001033321095746,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,0.0004901625216007,290.17529296875,294.1499938964844,264.25,262.7512512207031,264.7392578125,264.25,288.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.553504943847656,-0.0,-7.453065364870781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,9.822296851780266e-05,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.0001034334345604,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,7.639564137207344e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,0.0001034335364238,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0004906436661258,290.1646423339844,294.1499938964844,264.25,262.7439880371094,264.730224609375,264.25,288.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.561670303344727,-0.0,-7.467703255770175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,9.822296851780266e-05,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.0001034334345604,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,7.639564137207344e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,0.0001034335364238,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0004906436661258,290.1646423339844,294.1499938964844,264.25,262.7439880371094,264.730224609375,264.25,288.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.561670303344727,-0.0,-7.467703255770175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,9.831841452978551e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001035339373629,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,7.646987796761096e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,0.0001035340392263,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0004911204450763,290.1539306640625,294.1499938964844,264.25,262.7367248535156,264.7213439941406,264.25,288.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.569744110107422,-0.0,-7.482221064947225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,9.831841452978551e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001035339373629,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,7.646987796761096e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,0.0001035340392263,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0004911204450763,290.1539306640625,294.1499938964844,264.25,262.7367248535156,264.7213439941406,264.25,288.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.569744110107422,-0.0,-7.482221064947225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,9.841234714258462e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0001036328612826,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,7.654293585801497e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,0.0001036329558701,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0004915896570309,290.1431884765625,294.1499938964844,264.25,262.72955322265625,264.712646484375,264.25,288.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57760238647461,-0.0,-7.496524290218076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,9.841234714258462e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0001036328612826,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,7.654293585801497e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,0.0001036329558701,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0004915896570309,290.1431884765625,294.1499938964844,264.25,262.72955322265625,264.712646484375,264.25,288.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57760238647461,-0.0,-7.496524290218076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,9.8458505817689e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,0.0001036814646795,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,7.657883543288335e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0001036815592669,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.0004918202175758,290.1377868652344,294.1499938964844,264.25,262.7260131835937,264.7083435058594,264.25,288.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.581405639648438,-0.0,-7.50355724221663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,9.85039587249048e-05,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,0.0001037293259287,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,7.661418931093067e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0001037294277921,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0004920472856611,290.1324157714844,294.1499938964844,264.25,262.7225646972656,264.7040710449219,264.25,288.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.585100173950195,-0.0,-7.510486454975762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,9.859236160991712e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,7.66829471103847e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0001038225236698,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,0.0004924889071844,290.12158203125,294.1499938964844,264.25,262.71588134765625,264.6956787109375,264.25,288.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.592090606689453,-0.0,-7.52397255610049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,9.859236160991712e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,7.66829471103847e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,0.0001038225236698,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,0.0004924889071844,290.12158203125,294.1499938964844,264.25,262.71588134765625,264.6956787109375,264.25,288.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.592090606689453,-0.0,-7.52397255610049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,9.867716289591044e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,7.674890366615728e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001039118214976,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,0.0004929124843329,290.1107177734375,294.1499938964844,264.25,262.7095947265625,264.6874084472656,264.25,288.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.598514556884766,-0.0,-7.53692006583151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,9.867716289591044e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,7.674890366615728e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001039118214976,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,0.0004929124843329,290.1107177734375,294.1499938964844,264.25,262.7095947265625,264.6874084472656,264.25,288.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.598514556884766,-0.0,-7.53692006583151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.875724936136976e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.0001039960625348,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,7.68111931392923e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,0.0001039961498463,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0004933125455863,290.099853515625,294.1499938964844,264.25,262.70379638671875,264.6792907714844,264.25,288.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.60414695739746,-0.0,-7.549157743369508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.875724936136976e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.0001039960625348,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,7.68111931392923e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,0.0001039961498463,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0004933125455863,290.099853515625,294.1499938964844,264.25,262.70379638671875,264.6792907714844,264.25,288.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.60414695739746,-0.0,-7.549157743369508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,9.883240272756666e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,7.686964818276465e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,0.0001040752904373,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0004936879267916,290.0888977050781,294.1499938964844,264.25,262.6985778808594,264.6713256835937,264.25,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.608901977539062,-0.0,-7.560650772120425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,9.883240272756666e-05,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,7.686964818276465e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,0.0001040752904373,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0004936879267916,290.0888977050781,294.1499938964844,264.25,262.6985778808594,264.6713256835937,264.25,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.608901977539062,-0.0,-7.560650772120425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
