time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,9.886762563837692e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0001041122959577,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,7.689704216318205e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,0.0001041123905451,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0004938639467582,290.0834350585937,294.1499938964844,264.25,262.6962280273437,264.6673889160156,264.25,288.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154820879301e-08,0.0010534150060266,-0.0307736899703741,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.610904693603516,-0.0,-7.566040949313901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,9.890125511446968e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0001041477080434,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,7.692319923080504e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.0001041478026309,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0004940318758599,290.07794189453125,294.1499938964844,264.25,262.6940612792969,264.6635131835937,264.25,288.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440920315006e-08,0.0010537732159718,-0.030883315950632,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.61263656616211,-0.0,-7.57118812089175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,9.896312258206308e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001042128569679,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,7.697131513850763e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.0001042129442794,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,0.0004943409003317,290.06695556640625,294.1499938964844,264.25,262.6903381347656,264.65582275390625,264.25,288.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230514379041324e-08,0.0010544322431087,-0.0310849975794553,0.0,0.0,0.0,-0.0108760017901659,60.0,-17.61520767211914,-0.0,-7.580661787187638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,9.896312258206308e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001042128569679,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,7.697131513850763e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.0001042129442794,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,0.0004943409003317,290.06695556640625,294.1499938964844,264.25,262.6903381347656,264.65582275390625,264.25,288.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230514379041324e-08,0.0010544322431087,-0.0310849975794553,0.0,0.0,0.0,-0.0108760017901659,60.0,-17.61520767211914,-0.0,-7.580661787187638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,9.901799057843164e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,7.701398862991482e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0001042707226588,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0004946150002069,290.0559387207031,294.1499938964844,264.25,262.6874694824219,264.6482849121094,264.25,288.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298867702043026e-08,0.0010550167644396,-0.0312638580799102,0.0,0.0,0.0,-0.0109098879620432,60.0,-17.616573333740234,-0.0,-7.58906892883715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,9.901799057843164e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,7.701398862991482e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0001042707226588,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0004946150002069,290.0559387207031,294.1499938964844,264.25,262.6874694824219,264.6482849121094,264.25,288.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298867702043026e-08,0.0010550167644396,-0.0312638580799102,0.0,0.0,0.0,-0.0109098879620432,60.0,-17.616573333740234,-0.0,-7.58906892883715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,9.90640401141718e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001043191368808,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,7.704980816924945e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302001953125,0.0,0.0,0.0001043192241922,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,0.0004948450368829,290.0448608398437,294.1499938964844,264.25,262.6856384277344,264.640869140625,264.25,288.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356243139777234e-08,0.0010555073386058,-0.0314139910042285,0.0,0.0,0.0,-0.0109383314847946,60.0,-17.616487503051758,-0.0,-7.5961295920024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,9.90640401141718e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001043191368808,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,7.704980816924945e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302001953125,0.0,0.0,0.0001043192241922,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,0.0004948450368829,290.0448608398437,294.1499938964844,264.25,262.6856384277344,264.640869140625,264.25,288.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356243139777234e-08,0.0010555073386058,-0.0314139910042285,0.0,0.0,0.0,-0.0109383314847946,60.0,-17.616487503051758,-0.0,-7.5961295920024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854064941406,0.0,0.0,9.91015913314186e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0001043586744344,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,7.707901386311278e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,0.0001043587617459,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,0.000495032640174,290.0337829589844,294.1499938964844,264.25,262.6848449707031,264.63360595703125,264.25,288.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403013727180225e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.614925384521484,-0.0,-7.601887119790264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854064941406,0.0,0.0,9.91015913314186e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0001043586744344,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,7.707901386311278e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,0.0001043587617459,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,0.000495032640174,290.0337829589844,294.1499938964844,264.25,262.6848449707031,264.63360595703125,264.25,288.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403013727180225e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.614925384521484,-0.0,-7.601887119790264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,9.911676170304418e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,0.0001043746451614,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,7.709080819040537e-05,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,0.0001043747324729,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0004951083683408,290.0282287597656,294.1499938964844,264.25,262.6849060058594,264.6300048828125,264.25,288.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421911499416184e-08,0.0010560689261183,-0.0315858200192451,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.613540649414062,-0.0,-7.604214147249877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,9.912925452226772e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001043878073687,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,7.710052886977792e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0001043878946802,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35968017578125,0.0,0.0,0.000495170825161,290.0226745605469,294.1499938964844,264.25,262.68524169921875,264.62646484375,264.25,288.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437479490756688e-08,0.0010562019888311,-0.0316265560686588,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.611703872680664,-0.0,-7.606131191550959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,9.914630936691536e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001044057717081,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,7.711379294050857e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001044058517436,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0004952560411766,290.01153564453125,294.1499938964844,264.25,262.6869506835937,264.61944580078125,264.25,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458719389485397e-08,0.0010563837131485,-0.0316821299493312,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.60669708251953,-0.0,-7.608747409904026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,9.914630936691536e-05,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001044057717081,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,7.711379294050857e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001044058517436,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0004952560411766,290.01153564453125,294.1499938964844,264.25,262.6869506835937,264.61944580078125,264.25,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458719389485397e-08,0.0010563837131485,-0.0316821299493312,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.60669708251953,-0.0,-7.608747409904026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,9.91524721030146e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,7.711858779657632e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,0.0004952867748215,290.0003967285156,294.1499938964844,264.25,262.69000244140625,264.612548828125,264.25,288.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.599853515625,-0.0,-7.609692431742587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,9.91524721030146e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,7.711858779657632e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.0001044123418978,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,0.0004952867748215,290.0003967285156,294.1499938964844,264.25,262.69000244140625,264.612548828125,264.25,288.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.599853515625,-0.0,-7.609692431742587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33575439453125,0.0,0.0,9.914777183439584e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,7.711492798989639e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.0001044073869707,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0004952633171342,289.9891967773437,294.1499938964844,264.251953125,262.6960144042969,264.6058044433594,264.25054931640625,288.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.590164184570312,-0.0,-7.608969809780319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33575439453125,0.0,0.0,9.914777183439584e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,7.711492798989639e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.0001044073869707,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0004952633171342,289.9891967773437,294.1499938964844,264.251953125,262.6960144042969,264.6058044433594,264.25054931640625,288.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.590164184570312,-0.0,-7.608969809780319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,9.913507528835908e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,7.710505451541394e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001043940210365,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,0.0004951999289914,289.9779968261719,294.1499938964844,264.25762939453125,262.706298828125,264.5992736816406,264.2525329589844,288.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.577085494995117,-0.0,-7.60702079105613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,9.913507528835908e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,7.710505451541394e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001043940210365,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,0.0004951999289914,289.9779968261719,294.1499938964844,264.25762939453125,262.706298828125,264.5992736816406,264.2525329589844,288.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.577085494995117,-0.0,-7.60702079105613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,9.912536916090176e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520080566406,0.0,0.0,0.0001043837182805,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,7.709750934736803e-05,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,0.0001043837983161,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0004951513838022,289.9723815917969,294.1499938964844,264.2618103027344,262.7129211425781,264.5961303710937,264.2545166015625,288.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.56882667541504,-0.0,-7.605530072396506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,9.911420056596398e-05,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001043719530571,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,7.70888218539767e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.0001043720330926,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,0.0004950956208631,289.9667663574219,294.1499938964844,264.2668151855469,262.7204895019531,264.593017578125,264.2570495605469,288.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.55976676940918,-0.0,-7.603816243317851e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,9.908580977935344e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.706673932261765e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0004949538270011,289.9555358886719,294.1499938964844,264.2791442871094,262.73834228515625,264.5871276855469,264.2643737792969,288.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.538738250732422,-0.0,-7.599459905804906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,9.908580977935344e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.706673932261765e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001043421434587,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0004949538270011,289.9555358886719,294.1499938964844,264.2791442871094,262.73834228515625,264.5871276855469,264.2643737792969,288.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.538738250732422,-0.0,-7.599459905804906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,9.905127808451653e-05,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,7.70398837630637e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0001043057782226,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,0.0004947812994942,289.9442749023437,294.1499938964844,264.29443359375,262.7594909667969,264.58154296875,264.274169921875,288.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.514606475830078,-0.0,-7.594162809709817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,9.905127808451653e-05,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,7.70398837630637e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0001043057782226,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,0.0004947812994942,289.9442749023437,294.1499938964844,264.29443359375,262.7594909667969,264.58154296875,264.274169921875,288.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.514606475830078,-0.0,-7.594162809709817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,9.901009616442023e-05,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001042623334797,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,7.700785499764606e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0004945756518281,289.9329833984375,294.1499938964844,264.3124084472656,262.7836608886719,264.5764465332031,264.287109375,288.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.486902236938477,-0.0,-7.58784892695985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,9.901009616442023e-05,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001042623334797,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,7.700785499764606e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0001042624135152,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0004945756518281,289.9329833984375,294.1499938964844,264.3124084472656,262.7836608886719,264.5764465332031,264.287109375,288.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.486902236938477,-0.0,-7.58784892695985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.896399569697678e-05,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,7.697199907852337e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,0.000104213868326,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,0.0004943453823216,289.92169189453125,294.1499938964844,264.332763671875,262.810546875,264.5717468261719,264.3023681640625,288.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.456737518310547,-0.0,-7.580784000538189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.896399569697678e-05,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,7.697199907852337e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,0.000104213868326,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,0.0004943453823216,289.92169189453125,294.1499938964844,264.332763671875,262.810546875,264.5717468261719,264.3023681640625,288.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.456737518310547,-0.0,-7.580784000538189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,9.89387699519284e-05,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0001041872310452,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,7.695237582083791e-05,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001041873038047,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0004942193627357,289.9160461425781,294.1499938964844,264.34375,262.8249206542969,264.5696105957031,264.31109619140625,288.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.440486907958984,-0.0,-7.576919358598388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,9.891274385154249e-05,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,0.0001041598152369,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,7.693213410675526e-05,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001041598879965,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0004940893268212,289.910400390625,294.1499938964844,264.3552551269531,262.83984375,264.5675964355469,264.3203125,288.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.42375946044922,-0.0,-7.57293250330804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.885707549983636e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001041011928464,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,7.688883488299325e-05,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0001041012728819,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,0.000493811268825,289.8990783691406,294.1499938964844,264.3796081542969,262.8712158203125,264.56396484375,264.34051513671875,288.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.388572692871094,-0.0,-7.564409543192596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.885707549983636e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0001041011928464,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,7.688883488299325e-05,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0001041012728819,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,0.000493811268825,289.8990783691406,294.1499938964844,264.3796081542969,262.8712158203125,264.56396484375,264.34051513671875,288.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.388572692871094,-0.0,-7.564409543192596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,9.87981547950767e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.0001040391507558,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.684301090193912e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0001040392235154,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0004935169708915,289.8877258300781,294.1499938964844,264.4055480957031,262.90435791015625,264.56085205078125,264.3624572753906,288.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35169792175293,-0.0,-7.555394887504009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,9.87981547950767e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.0001040391507558,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.684301090193912e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0001040392235154,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0004935169708915,289.8877258300781,294.1499938964844,264.4055480957031,262.90435791015625,264.56085205078125,264.3624572753906,288.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35169792175293,-0.0,-7.555394887504009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,9.873598901322111e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.679466216359288e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,0.0001039737690007,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,0.0004932064330205,289.8763732910156,294.1499938964844,264.4328308105469,262.9389953613281,264.5582580566406,264.38623046875,288.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.313064575195312,-0.0,-7.545889957327746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,9.873598901322111e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.679466216359288e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,0.0001039737690007,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,0.0004932064330205,289.8763732910156,294.1499938964844,264.4328308105469,262.9389953613281,264.5582580566406,264.38623046875,288.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.313064575195312,-0.0,-7.545889957327746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,9.867140761343762e-05,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,7.674442895222455e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001039057533489,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,0.0004928838461637,289.8650207519531,294.1499938964844,264.4612121582031,262.9747619628906,264.5562744140625,264.4115295410156,288.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.273096084594727,-0.0,-7.536020518728037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
