time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,9.867140761343762e-05,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,7.674442895222455e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001039057533489,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,0.0004928838461637,289.8650207519531,294.1499938964844,264.4612121582031,262.9747619628906,264.5562744140625,264.4115295410156,288.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.273096084594727,-0.0,-7.536020518728037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,9.863837476586924e-05,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,7.671873754588887e-05,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0001038709669956,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,0.000492718827445,289.8593444824219,294.1499938964844,264.4757080078125,262.99298095703125,264.55548095703125,264.4246826171875,288.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.252695083618164,-0.0,-7.530974954761406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871337890625,0.0,0.0,9.860497084446251e-05,290.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,0.0001038357222569,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,7.669275510124862e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0001038357950164,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.0004925519460812,289.8536376953125,294.1499938964844,264.4903564453125,263.0113830566406,264.55487060546875,264.4381408691406,288.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.232072830200195,-0.0,-7.52587467900412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.853739175014198e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849365234375,0.0,0.0,7.664019358344376e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004922143998555,289.8422546386719,294.1499938964844,264.5200500488281,263.0485534667969,264.5540771484375,264.4657287597656,288.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.19038963317871,-0.0,-7.515561861737299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,9.853739175014198e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849365234375,0.0,0.0,7.664019358344376e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,0.0004922143998555,289.8422546386719,294.1499938964844,264.5200500488281,263.0485534667969,264.5540771484375,264.4657287597656,288.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.19038963317871,-0.0,-7.515561861737299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,9.846918692346662e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,7.658714457647875e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0004918737104162,289.83087158203125,294.1499938964844,264.54998779296875,263.0859375,264.5538024902344,264.49395751953125,288.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.1483097076416,-0.0,-7.505160226628504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,9.846918692346662e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,7.658714457647875e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0004918737104162,289.83087158203125,294.1499938964844,264.54998779296875,263.0859375,264.5538024902344,264.49395751953125,288.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.1483097076416,-0.0,-7.505160226628504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,9.840106213232502e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,7.653416105313227e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004915334284305,289.8194580078125,294.1499938964844,264.5799560546875,263.12322998046875,264.5541687011719,264.522705078125,288.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10613250732422,-0.0,-7.494778486716316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,9.840106213232502e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,7.653416105313227e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0004915334284305,289.8194580078125,294.1499938964844,264.5799560546875,263.12322998046875,264.5541687011719,264.522705078125,288.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10613250732422,-0.0,-7.494778486716316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,9.833341755438596e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,7.64815486036241e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0004911955329589,289.8080444335937,294.1499938964844,264.6096496582031,263.1600952148437,264.5550231933594,264.5516662597656,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.064090728759766,-0.0,-7.484477038133265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,9.833341755438596e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,7.64815486036241e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0004911955329589,289.8080444335937,294.1499938964844,264.6096496582031,263.1600952148437,264.5550231933594,264.5516662597656,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.064090728759766,-0.0,-7.484477038133265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,9.83000863925554e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,7.645561709068716e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.000491029000841,289.8023376464844,294.1499938964844,264.6242980957031,263.1782531738281,264.5556335449219,264.5661315917969,288.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.04325294494629,-0.0,-7.479403762999939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,9.826706809690222e-05,290.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,0.0001034799061017,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,7.64299402362667e-05,290.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.0001034799643093,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0004908640985377,289.796630859375,294.1499938964844,264.6387939453125,263.1962280273437,264.556396484375,264.58056640625,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.02255630493164,-0.0,-7.474380225858114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,9.82026249403134e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,7.637982344022021e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.0004905422101728,289.78521728515625,294.1499938964844,264.6671447753906,263.2313232421875,264.5583190917969,264.60919189453125,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98181915283203,-0.0,-7.464579709903776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,9.82026249403134e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,7.637982344022021e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.0004905422101728,289.78521728515625,294.1499938964844,264.6671447753906,263.2313232421875,264.5583190917969,264.60919189453125,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98181915283203,-0.0,-7.464579709903776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,9.814040822675452e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,7.633143104612827e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004902314394712,289.7737731933594,294.1499938964844,264.6944580078125,263.2650451660156,264.5606689453125,264.6373291015625,288.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.94204330444336,-0.0,-7.455123096633542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,9.814040822675452e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,7.633143104612827e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004902314394712,289.7737731933594,294.1499938964844,264.6944580078125,263.2650451660156,264.5606689453125,264.6373291015625,288.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.94204330444336,-0.0,-7.455123096633542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.808158210944384e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,7.628567254869267e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0001032846412272,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0004899375489912,289.7622985839844,294.1499938964844,264.72039794921875,263.2970886230469,264.5634765625,264.6645812988281,288.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.903806686401367,-0.0,-7.446187311188623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.808158210944384e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,7.628567254869267e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0001032846412272,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0004899375489912,289.7622985839844,294.1499938964844,264.72039794921875,263.2970886230469,264.5634765625,264.6645812988281,288.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.903806686401367,-0.0,-7.446187311188623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.804625005926936e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95245361328125,0.0,0.0,0.0001032473737723,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,7.62581912567839e-05,290.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.0001032474319799,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0004897610633634,289.7551574707031,294.1499938964844,264.73583984375,263.31610107421875,264.5654296875,264.6811828613281,288.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446740780025,1.1087950113619628e-08,0.0010446629021316,-0.0280948188155889,0.0,0.0,0.0,-0.0103095872327685,60.0,-16.880582809448242,-0.0,-7.44082342407637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,9.802592830965295e-05,290.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0001032259751809,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,7.62423878768459e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0001032260333886,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0004896595492027,289.7508544921875,294.1499938964844,264.7447509765625,263.3271179199219,264.5666809082031,264.69091796875,288.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062629035052396e-08,0.0010444464860484,-0.0280285440385341,0.0,0.0,0.0,-0.0102970348671078,60.0,-16.867021560668945,-0.0,-7.437738958060437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,9.799982944969088e-05,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,0.0001031984866131,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,7.622208795510232e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,0.0001031985448207,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605773925781,0.0,0.0,0.0004895291640423,289.7451171875,294.1499938964844,264.7562561035156,263.3412780761719,264.56842041015625,264.7035827636719,288.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441794293001,1.1030104829501395e-08,0.0010441683698445,-0.0279434155672788,0.0,0.0,0.0,-0.0102809108793735,60.0,-16.849390029907227,-0.0,-7.433778392851309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,9.797480015549807e-05,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,0.0001031721258186,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,7.620261749252677e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001031721913022,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0004894041339866,289.7393798828125,294.1499938964844,264.7672424316406,263.35479736328125,264.5702514648437,264.71588134765625,288.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439126053825,1.0998915556115207e-08,0.0010439016623422,-0.0278617776930332,0.0,0.0,0.0,-0.0102654490619897,60.0,-16.8322696685791,-0.0,-7.429981252471407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,9.79286851361394e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0001031235660775,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,7.616675429744646e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,0.0001031236315611,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0004891738062724,289.7279052734375,294.1499938964844,264.78759765625,263.3798522949219,264.5741577148437,264.7392883300781,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421216309,1.0941454853252708e-08,0.0010434102732688,-0.0277113765478134,0.0,0.0,0.0,-0.0102369636297225,60.0,-16.7998046875,-0.0,-7.422988090866056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,9.79286851361394e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0001031235660775,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,7.616675429744646e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,0.0001031236315611,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0004891738062724,289.7279052734375,294.1499938964844,264.78759765625,263.3798522949219,264.5741577148437,264.7392883300781,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421216309,1.0941454853252708e-08,0.0010434102732688,-0.0277113765478134,0.0,0.0,0.0,-0.0102369636297225,60.0,-16.7998046875,-0.0,-7.422988090866056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,9.7887656011153e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0001030803687172,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,7.613484194735065e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001030804269248,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,0.0004889688570983,289.7164001464844,294.1499938964844,264.8055419921875,263.40191650390625,264.5783386230469,264.7610168457031,288.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429840767756,1.0890334856128447e-08,0.0010429731337353,-0.0275775678455829,0.0,0.0,0.0,-0.0102116204798221,60.0,-16.769651412963867,-0.0,-7.416769420842685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,9.7887656011153e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0001030803687172,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,7.613484194735065e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001030804269248,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,0.0004889688570983,289.7164001464844,294.1499938964844,264.8055419921875,263.40191650390625,264.5783386230469,264.7610168457031,288.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429840767756,1.0890334856128447e-08,0.0010429731337353,-0.0275775678455829,0.0,0.0,0.0,-0.0102116204798221,60.0,-16.769651412963867,-0.0,-7.416769420842685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.785304428078234e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001030439161695,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,7.610792090417817e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.0001030439743772,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.0004887959803454,289.70489501953125,294.1499938964844,264.8208312988281,263.42071533203125,264.58270263671875,264.7805480957031,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426151566207,1.0847203135710972e-08,0.0010426043299958,-0.0274646710604429,0.0,0.0,0.0,-0.0101902391761541,60.0,-16.742536544799805,-0.0,-7.411524194367304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.785304428078234e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001030439161695,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359802246094,0.0,0.0,7.610792090417817e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.0001030439743772,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.0004887959803454,289.70489501953125,294.1499938964844,264.8208312988281,263.42071533203125,264.58270263671875,264.7805480957031,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426151566207,1.0847203135710972e-08,0.0010426043299958,-0.0274646710604429,0.0,0.0,0.0,-0.0101902391761541,60.0,-16.742536544799805,-0.0,-7.411524194367304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,9.782477718545124e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001030141575029,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,7.608594023622572e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0001030142157105,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.0004886548267677,289.6933898925781,294.1499938964844,264.83319091796875,263.4358825683594,264.5872497558594,264.79791259765625,288.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811984196834601e-08,0.0010423031635582,-0.0273724813014268,0.0,0.0,0.0,-0.0101727787405252,60.0,-16.718278884887695,-0.0,-7.407243174384348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,9.782477718545124e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001030141575029,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,7.608594023622572e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0001030142157105,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.0004886548267677,289.6933898925781,294.1499938964844,264.83319091796875,263.4358825683594,264.5872497558594,264.79791259765625,288.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811984196834601e-08,0.0010423031635582,-0.0273724813014268,0.0,0.0,0.0,-0.0101727787405252,60.0,-16.718278884887695,-0.0,-7.407243174384348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,9.78133684839122e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,0.0001030021376209,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,7.607706356793642e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,0.0001030021958285,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.00048859778326,289.6876220703125,294.1499938964844,264.83819580078125,263.4420166015625,264.5895690917969,264.8056030273437,288.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797762683978362e-08,0.0010421815095469,-0.0273352563381195,0.0,0.0,0.0,-0.0101657286286354,60.0,-16.70748519897461,-0.0,-7.405514423908245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,9.78039315668866e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001029921986628,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,7.606972212670371e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,0.0001029922568704,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0004885506350547,289.6818542480469,294.1499938964844,264.84234619140625,263.4471130371094,264.5918884277344,264.8125915527344,288.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786002313523111e-08,0.0010420810431241,-0.0273044724017381,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.69756317138672,-0.0,-7.40408552246663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,9.77911549853161e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0001029787454172,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,7.605978316860273e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,0.0001029788036248,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.0004884868394583,289.6703186035156,294.1499938964844,264.8480529785156,263.4540710449219,264.5965881347656,264.8244323730469,288.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770077274457892e-08,0.0010419447207823,-0.0272627882659435,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.680500030517578,-0.0,-7.40215000405442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,9.77911549853161e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0001029787454172,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,7.605978316860273e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,0.0001029788036248,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.0004884868394583,289.6703186035156,294.1499938964844,264.8480529785156,263.4540710449219,264.5965881347656,264.8244323730469,288.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770077274457892e-08,0.0010419447207823,-0.0272627882659435,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.680500030517578,-0.0,-7.40215000405442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,9.778660023584962e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0001029739505611,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,7.605624705320224e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001029740087687,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0004884640802629,289.6587829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6012268066406,264.8334350585937,288.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764400037999168e-08,0.0010418961755931,-0.0272479280829429,0.0,0.0,0.0,-0.0101491892710328,60.0,-16.667098999023438,-0.0,-7.401460777600732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,9.778660023584962e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0001029739505611,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,7.605624705320224e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001029740087687,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0004884640802629,289.6587829589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6012268066406,264.8334350585937,288.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764400037999168e-08,0.0010418961755931,-0.0272479280829429,0.0,0.0,0.0,-0.0101491892710328,60.0,-16.667098999023438,-0.0,-7.401460777600732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,9.778409003047273e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0001029713166644,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,7.605429709656164e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0001029713675961,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0004884515656158,289.647216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6058044433594,264.8393249511719,288.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761270985426565e-08,0.0010418695164844,-0.0272397361695766,0.0,0.0,0.0,-0.010147638618946,60.0,-16.65690803527832,-0.0,-7.401079926694365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,9.778409003047273e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0001029713166644,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,7.605429709656164e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0001029713675961,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0004884515656158,289.647216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6058044433594,264.8393249511719,288.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761270985426565e-08,0.0010418695164844,-0.0272397361695766,0.0,0.0,0.0,-0.010147638618946,60.0,-16.65690803527832,-0.0,-7.401079926694365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
