time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,9.777753439266236e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84149169921875,0.0,0.0,0.0001029644045047,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,7.60491966502741e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,0.0001029644627124,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452209472656,0.0,0.0,0.0004884187947027,289.6356201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6102905273437,264.84307861328125,288.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753096191251645e-08,0.001041799550876,-0.0272183381021022,0.0,0.0,0.0,-0.0101435855031013,60.0,-16.647171020507812,-0.0,-7.400087298492508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,9.777753439266236e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84149169921875,0.0,0.0,0.0001029644045047,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,7.60491966502741e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,0.0001029644627124,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452209472656,0.0,0.0,0.0004884187947027,289.6356201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6102905273437,264.84307861328125,288.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753096191251645e-08,0.001041799550876,-0.0272183381021022,0.0,0.0,0.0,-0.0101435855031013,60.0,-16.647171020507812,-0.0,-7.400087298492508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,9.777292143553495e-05,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.000102959551441,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,7.604560232721269e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001029596023727,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0004883958026766,289.6298522949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6125183105469,264.84442138671875,288.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747346124162505e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-16.642160415649414,-0.0,-7.399388834983257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,9.776744991540907e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.0001029537888825,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,7.60413458920084e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998413085937,0.0,0.0,0.0001029538398142,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.000488368445076,289.6240539550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6146850585937,264.8454895019531,288.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.63701629638672,-0.0,-7.398559631610625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92926025390625,0.0,0.0,9.775453509064393e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,7.603130507050082e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,0.0004883039509877,289.6124572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6190185546875,264.8470764160156,288.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.62637710571289,-0.0,-7.396604218001812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92926025390625,0.0,0.0,9.775453509064393e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,7.603130507050082e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,0.0004883039509877,289.6124572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6190185546875,264.8470764160156,288.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.62637710571289,-0.0,-7.396604218001812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,9.773981582839042e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247436523437,0.0,0.0,7.60198527132161e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.0001029247359838,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088134765625,0.0,0.0,0.0004882304056081,289.600830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6232604980469,264.8480834960937,288.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.6153621673584,-0.0,-7.394376666525204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,9.773981582839042e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247436523437,0.0,0.0,7.60198527132161e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.0001029247359838,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088134765625,0.0,0.0,0.0004882304056081,289.600830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6232604980469,264.8480834960937,288.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.6153621673584,-0.0,-7.394376666525204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,9.77242598310113e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,7.600775279570371e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646850585937,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0004881526983808,289.5892028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.6274108886719,264.8487548828125,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60413360595703,-0.0,-7.392022638441631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,9.77242598310113e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,7.600775279570371e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646850585937,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0004881526983808,289.5892028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.6274108886719,264.8487548828125,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60413360595703,-0.0,-7.392022638441631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,9.77088711806573e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001028921105898,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,7.599579112138599e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,0.0004880758642684,289.5775756835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6315002441406,264.84918212890625,288.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.592857360839844,-0.0,-7.389694900439282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,9.77088711806573e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001028921105898,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,7.599579112138599e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,0.0004880758642684,289.5775756835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6315002441406,264.84918212890625,288.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.592857360839844,-0.0,-7.389694900439282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,9.770147880772127e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0001028843180392,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,7.599003583891317e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001028843689709,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,0.0004880389024037,289.5717468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.6335144042969,264.8493347167969,288.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.587244033813477,-0.0,-7.38857579563046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802490234375,0.0,0.0,9.769459575181828e-05,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763977050781,0.0,0.0,0.0001028770711855,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,7.598468801006675e-05,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0001028771221172,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,0.00048800453078,289.56591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6355285644531,264.8494567871094,288.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.581687927246094,-0.0,-7.38753485052257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.76826559053734e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,7.597539661219344e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294677734375,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0004879448970314,289.55426025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.63946533203125,264.8496398925781,288.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.57083511352539,-0.0,-7.385728650888268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.76826559053734e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,7.597539661219344e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294677734375,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0004879448970314,289.55426025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.63946533203125,264.8496398925781,288.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.57083511352539,-0.0,-7.385728650888268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,9.767345909494908e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001028548140311,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,7.596824434585869e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004878989711869,289.5426025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.643310546875,264.8497619628906,288.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.56035804748535,-0.0,-7.384338118754388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,9.767345909494908e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001028548140311,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,7.596824434585869e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004878989711869,289.5426025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.643310546875,264.8497619628906,288.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.56035804748535,-0.0,-7.384338118754388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,9.766813309397548e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,7.596410432597622e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,0.0001028492551995,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,0.000487872341182,289.53094482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6471252441406,264.849853515625,288.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.550512313842773,-0.0,-7.383531652749299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,9.766813309397548e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,7.596410432597622e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,0.0001028492551995,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,0.000487872341182,289.53094482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6471252441406,264.849853515625,288.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.550512313842773,-0.0,-7.383531652749299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.766720177140088e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,0.0001028482292895,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,7.59633767302148e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,0.0001028482729452,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.000487867713673,289.5192565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6508483886719,264.84991455078125,288.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.541351318359375,-0.0,-7.383390965287617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.766720177140088e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,0.0001028482292895,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,7.59633767302148e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,0.0001028482729452,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.000487867713673,289.5192565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6508483886719,264.84991455078125,288.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.541351318359375,-0.0,-7.383390965287617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,9.76684459601529e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001028495389618,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,7.596434443257749e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0001028495826176,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0004878739127889,289.5133972167969,294.1499938964844,264.8500061035156,263.4564819335937,264.6526794433594,264.84991455078125,288.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.53705596923828,-0.0,-7.383578548569858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,9.767107985680924e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217102050781,0.0,0.0,0.0001028523111017,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,7.596639625262469e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001028523547574,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,0.0004878870677202,289.507568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.65447998046875,264.8499450683594,288.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.53297233581543,-0.0,-7.383976452501886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.76806040853262e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001028623373713,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,0.000487934652483,289.495849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6580810546875,264.8499450683594,288.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.5255126953125,-0.0,-7.385416012084536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.76806040853262e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001028623373713,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,0.000487934652483,289.495849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6580810546875,264.8499450683594,288.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.5255126953125,-0.0,-7.385416012084536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,9.769492316991092e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,7.598494266858324e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,0.0001028774640872,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0004880061896983,289.484130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6615905761719,264.8499755859375,288.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.518861770629883,-0.0,-7.387581035800397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,9.769492316991092e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,7.598494266858324e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,0.0001028774640872,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0004880061896983,289.484130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6615905761719,264.8499755859375,288.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.518861770629883,-0.0,-7.387581035800397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,9.771496843313798e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0001028985279845,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,7.600053504575044e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0004881063359789,289.4723815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6650695800781,264.8499755859375,288.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.513166427612305,-0.0,-7.390612921653884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,9.771496843313798e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0001028985279845,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,7.600053504575044e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0004881063359789,289.4723815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6650695800781,264.8499755859375,288.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.513166427612305,-0.0,-7.390612921653884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,9.774025238584728e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0001029251579893,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,7.602019468322396e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001029252016451,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,0.0004882326174993,289.4606628417969,294.1499938964844,264.8500061035156,263.4564819335937,264.66845703125,264.8499755859375,288.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.50836181640625,-0.0,-7.39443777320048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,9.774025238584728e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0001029251579893,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,7.602019468322396e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001029252016451,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,0.0004882326174993,289.4606628417969,294.1499938964844,264.8500061035156,263.4564819335937,264.66845703125,264.8499755859375,288.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.50836181640625,-0.0,-7.39443777320048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,9.775465878192335e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.000102940328361,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,7.60313996579498e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.0001029403720167,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,0.000488304591272,289.45477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6701354980469,264.8499755859375,288.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.506303787231445,-0.0,-7.396617718313794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,9.777037485037e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,0.0001029568811645,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,7.604362326674163e-05,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508544921875,0.0,0.0,0.0004883831134065,289.4488830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6717834472656,264.8500061035156,288.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.504459381103516,-0.0,-7.39899590485038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,9.780500113265588e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,0.0001029933409881,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,7.607055158587173e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,0.0001029933846439,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0004885560483671,289.4371337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.675048828125,264.8500061035156,288.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.0273077301681041,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.501312255859375,-0.0,-7.404236157526611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,9.780500113265588e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,0.0001029933409881,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,7.607055158587173e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,0.0001029933846439,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0004885560483671,289.4371337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.675048828125,264.8500061035156,288.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.0273077301681041,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.501312255859375,-0.0,-7.404236157526611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,9.784330904949456e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,0.0001030336788971,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998596191406,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,0.0004887474351562,289.42535400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6782531738281,264.8500061035156,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.498865127563477,-0.0,-7.410037738964095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,9.784330904949456e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,0.0001030336788971,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998596191406,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,0.0004887474351562,289.42535400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6782531738281,264.8500061035156,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.498865127563477,-0.0,-7.410037738964095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,9.788468742044644e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,0.0001030772546073,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,7.613253546878695e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0004889541305601,289.4135437011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6814270019531,264.8500061035156,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.497013092041016,-0.0,-7.416305436436232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
