time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704520,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,9.788468742044644e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,0.0001030772546073,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,7.613253546878695e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0004889541305601,289.4135437011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6814270019531,264.8500061035156,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.497013092041016,-0.0,-7.416305436436232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,7.616630318807438e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001031230131047,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0004891710123047,289.4017333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6845092773437,264.8500061035156,287.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.495574951171875,-0.0,-7.422885772712108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,7.616630318807438e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001031230131047,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0004891710123047,289.4017333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6845092773437,264.8500061035156,287.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.495574951171875,-0.0,-7.422885772712108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,9.795031655812636e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,0.0001031463689287,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,7.618357631145045e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0001031464053085,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,0.0004892819561064,289.39581298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.68603515625,264.8500061035156,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.494979858398438,-0.0,-7.42625374527961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,9.797258098842576e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,7.620089309057221e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001031698484439,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0004893931327387,289.389892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6875305175781,264.8500061035156,287.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.494417190551758,-0.0,-7.429629533817207e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.801680425880475e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,7.623529381817207e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.0004896140890195,289.3780517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6905212402344,264.8500061035156,287.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.493297576904297,-0.0,-7.436338478328254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.801680425880475e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,7.623529381817207e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.0004896140890195,289.3780517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6905212402344,264.8500061035156,287.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.493297576904297,-0.0,-7.436338478328254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,9.805972513277084e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,0.0004898284678347,289.3662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6934509277344,264.8500061035156,287.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.492067337036133,-0.0,-7.442852023586968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,9.805972513277084e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,0.0004898284678347,289.3662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6934509277344,264.8500061035156,287.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.492067337036133,-0.0,-7.442852023586968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,9.810005576582626e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0004900299245491,289.3543395996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6963195800781,264.8500061035156,287.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.490520477294922,-0.0,-7.44897477034101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,9.810005576582626e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0004900299245491,289.3543395996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6963195800781,264.8500061035156,287.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.490520477294922,-0.0,-7.44897477034101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,9.813653014134616e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,0.0001033424559864,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,0.0004902121145278,289.34246826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6991577148437,264.8500061035156,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48845100402832,-0.0,-7.454514872051733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,9.813653014134616e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,0.0001033424559864,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,0.0004902121145278,289.34246826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6991577148437,264.8500061035156,287.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48845100402832,-0.0,-7.454514872051733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,9.815298108151184e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604858398437,0.0,0.0,0.0001033597800415,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468505859375,0.0,0.0,7.634120993316174e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0001033598236972,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.000490294303745,289.3365173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7005310058594,264.8500061035156,287.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.487154006958008,-0.0,-7.4570138508534e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,9.816785313887522e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,0.0001033754451782,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,7.635277142981067e-05,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048278808594,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0004903685767203,289.33056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7019348144531,264.8500061035156,287.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.48563003540039,-0.0,-7.459273376753117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,9.819275874178857e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,0.0001034016677294,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282958984375,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0004904930246993,289.3186950683594,294.1499938964844,264.8500061035156,263.4564819335937,264.70465087890625,264.8500061035156,287.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.481887817382812,-0.0,-7.463058437906511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,9.819275874178857e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,0.0001034016677294,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282958984375,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0004904930246993,289.3186950683594,294.1499938964844,264.8500061035156,263.4564819335937,264.70465087890625,264.8500061035156,287.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.481887817382812,-0.0,-7.463058437906511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,9.820926061365752e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,7.638498209416866e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,0.0004905754467472,289.3067626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.70733642578125,264.8500061035156,287.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.028626000508666,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.476903915405273,-0.0,-7.46556736430648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,9.820926061365752e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,7.638498209416866e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,0.0004905754467472,289.3067626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.70733642578125,264.8500061035156,287.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.028626000508666,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.476903915405273,-0.0,-7.46556736430648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,9.821178537094966e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001034217057167,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,7.638694660272449e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,0.0001034217420965,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,0.0004905880778096,289.2948608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7099609375,264.8500061035156,287.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035928699486e-08,0.0010464249644428,-0.0286342203617095,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.470151901245117,-0.0,-7.465950346841056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,9.821178537094966e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0001034217057167,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.603515625,0.0,0.0,7.638694660272449e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,0.0001034217420965,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,0.0004905880778096,289.2948608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7099609375,264.8500061035156,287.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035928699486e-08,0.0010464249644428,-0.0286342203617095,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.470151901245117,-0.0,-7.465950346841056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,9.819110709941016e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,0.0001033999360515,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,7.637085946043953e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.0001033999724313,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799255371094,0.0,0.0,0.0004904847592115,289.282958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7125549316406,264.8500061035156,287.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268268096387146e-08,0.0010462047066539,-0.0285667777061462,0.0,0.0,0.0,-0.0103989783674478,60.0,-16.460054397583008,-0.0,-7.462806195235316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,9.819110709941016e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,0.0001033999360515,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,7.637085946043953e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.0001033999724313,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799255371094,0.0,0.0,0.0004904847592115,289.282958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7125549316406,264.8500061035156,287.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268268096387146e-08,0.0010462047066539,-0.0285667777061462,0.0,0.0,0.0,-0.0103989783674478,60.0,-16.460054397583008,-0.0,-7.462806195235316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,9.817405953072011e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0001033819862641,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,7.635760266566649e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001033820226439,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0004903996014036,289.2769775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7138366699219,264.8500061035156,287.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247029974015277e-08,0.0010460232151672,-0.0285111907869577,0.0,0.0,0.0,-0.0103884497657418,60.0,-16.453838348388672,-0.0,-7.460215556420735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.8151940619573e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0001033586886478,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,7.634040230186656e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,0.0001033587250276,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,0.0004902891232632,289.2710266113281,294.1499938964844,264.8500061035156,263.4564819335937,264.715087890625,264.8500061035156,287.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468909473562e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.44676399230957,-0.0,-7.456853978737854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.809731272980572e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0001033011649269,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,7.629791070939973e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,0.0001033012013067,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0004900162457488,289.25909423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.71759033203125,264.8500061035156,287.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.43067741394043,-0.0,-7.448554839584176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.809731272980572e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0001033011649269,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,7.629791070939973e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,0.0001033012013067,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0004900162457488,289.25909423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.71759033203125,264.8500061035156,287.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.43067741394043,-0.0,-7.448554839584176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,9.803126886254176e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.000103231621324,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,7.62465424486436e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001032316577038,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0004896863829344,289.2471923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.72003173828125,264.8500061035156,287.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.412189483642578,-0.0,-7.438529081582601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,9.803126886254176e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.000103231621324,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,7.62465424486436e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001032316577038,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0004896863829344,289.2471923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.72003173828125,264.8500061035156,287.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.412189483642578,-0.0,-7.438529081582601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.795925143407658e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,7.6190524850972e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,0.0004893266013823,289.2352905273437,294.1499938964844,264.8500061035156,263.4564819335937,264.722412109375,264.8500061035156,287.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39229965209961,-0.0,-7.427602355392082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.795925143407658e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,7.6190524850972e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,0.0004893266013823,289.2352905273437,294.1499938964844,264.8500061035156,263.4564819335937,264.722412109375,264.8500061035156,287.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39229965209961,-0.0,-7.427602355392082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,9.788598981685936e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0001030786370392,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,7.613354682689533e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0001030786661431,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0004889606498181,289.2233581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7247619628906,264.8500061035156,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.37175941467285,-0.0,-7.416497282974889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,9.788598981685936e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0001030786370392,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,7.613354682689533e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0001030786661431,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0004889606498181,289.2233581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7247619628906,264.8500061035156,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.37175941467285,-0.0,-7.416497282974889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,9.785035945242272e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001030411076499,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,7.61058327043429e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,0.0001030411440297,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,0.0004887826507911,289.2174072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7259216308594,264.8500061035156,287.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554975330829,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.361494064331055,-0.0,-7.411098579268582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,9.7816446213983e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417419433594,0.0,0.0,0.0001030054045259,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,7.607945735799149e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,0.0001030054336297,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,0.0004886132664978,289.2114562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7270812988281,264.8500061035156,287.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449029773473,0.0,0.0,0.0,-0.0101675568148493,60.0,-16.35139274597168,-0.0,-7.405962065831775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,9.775533544598149e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,7.603192352689803e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.000488308025524,289.1995544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7293395996094,264.8500061035156,287.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.33197784423828,-0.0,-7.396710799412176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,9.775533544598149e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,7.603192352689803e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.000488308025524,289.1995544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7293395996094,264.8500061035156,287.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.33197784423828,-0.0,-7.396710799412176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,9.772551129572092e-05,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423583984375,0.0,0.0,0.0001029096456477,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,7.600873504998162e-05,290.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.466552734375,0.0,0.0,0.0001029096747515,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,0.0004881590430159,289.1924133300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7306823730469,264.8500061035156,287.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688146367954232e-08,0.0010412443662062,-0.027048323303461,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.3212890625,-0.0,-7.3921988530401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,9.770836913958192e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,0.0001028915867209,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,7.599539821967483e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001028916231007,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,0.0004880733904428,289.1876525878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7315673828125,264.8500061035156,287.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666781236068346e-08,0.0010410615941509,-0.0269923992455005,0.0,0.0,0.0,-0.0101007968187332,60.0,-16.314563751220703,-0.0,-7.38960466151184e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
