time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706860,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,9.767775918589904e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0001028593542287,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,7.597159128636122e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0001028593906085,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,0.0004879205080214,289.1757507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7337341308594,264.8500061035156,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641966548004e-08,0.0010407355148345,-0.0268925633281469,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.29949188232422,-0.0,-7.384975475588362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753112792969,0.0,0.0,9.767775918589904e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0001028593542287,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,7.597159128636122e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,0.0001028593906085,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,0.0004879205080214,289.1757507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7337341308594,264.8500061035156,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641966548004e-08,0.0010407355148345,-0.0268925633281469,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.29949188232422,-0.0,-7.384975475588362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,9.766784933162852e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,0.0001028489205054,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,7.59638860472478e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,0.0001028489568852,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,0.0004878710024058,289.1638488769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7358703613281,264.8500061035156,287.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616293621978912e-08,0.0010406298097223,-0.0268602389842271,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.287551879882812,-0.0,-7.383476940958644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,9.766784933162852e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,0.0001028489205054,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,7.59638860472478e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,0.0001028489568852,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,0.0004878710024058,289.1638488769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7358703613281,264.8500061035156,287.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616293621978912e-08,0.0010406298097223,-0.0268602389842271,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.287551879882812,-0.0,-7.383476940958644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,9.767086885403842e-05,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,7.596622890559956e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.0001028521364787,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,0.0004878861072938,289.15789794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7369079589844,264.8500061035156,287.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.026870084926486,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.282854080200195,-0.0,-7.383933109395002e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,9.76809678832069e-05,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,0.000102862737549,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,7.597408693982288e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,0.0001028627666528,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,0.0004879365151282,289.1519470214844,294.1499938964844,264.8500061035156,263.4564819335937,264.73797607421875,264.8500061035156,287.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632630775830876e-08,0.0010407693916931,-0.0269030053168535,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.27920913696289,-0.0,-7.385459355191416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,9.772054181667043e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,7.600486424053088e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,0.0004881342174485,289.1400146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7400207519531,264.8500061035156,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681935336265267e-08,0.0010411909315735,-0.0270320661365985,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.274782180786133,-0.0,-7.391444256654722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,9.772054181667043e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,7.600486424053088e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,0.0004881342174485,289.1400146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7400207519531,264.8500061035156,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681935336265267e-08,0.0010411909315735,-0.0270320661365985,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.274782180786133,-0.0,-7.391444256654722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,9.778629464562982e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,7.605600694660097e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.0001029736813507,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,0.000488462683279,289.12811279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7420654296875,264.8500061035156,287.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763861801876828e-08,0.0010418914025649,-0.0272465180605649,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.274885177612305,-0.0,-7.401395407669042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,9.778629464562982e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,7.605600694660097e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.0001029736813507,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,0.000488462683279,289.12811279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7420654296875,264.8500061035156,287.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763861801876828e-08,0.0010418914025649,-0.0272465180605649,0.0,0.0,0.0,-0.0101489210501313,60.0,-16.274885177612305,-0.0,-7.401395407669042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,9.788157331058756e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001030739877023,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,7.613011257490143e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,0.0001030740168062,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.0004889386473223,289.1161499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7440490722656,264.8500061035156,287.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882572176740268e-08,0.0010429063113406,-0.0275572501122951,0.0,0.0,0.0,-0.0102077703922986,60.0,-16.280006408691406,-0.0,-7.41582510954686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,9.788157331058756e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001030739877023,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,7.613011257490143e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,0.0001030740168062,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.0004889386473223,289.1161499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7440490722656,264.8500061035156,287.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882572176740268e-08,0.0010429063113406,-0.0275572501122951,0.0,0.0,0.0,-0.0102077703922986,60.0,-16.280006408691406,-0.0,-7.41582510954686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,9.800227417144924e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,0.0001032010914059,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,7.622398698003963e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0001032011205097,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0004895415040664,289.10418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7460021972656,264.8500061035156,287.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442031780257,1.1032950553158116e-08,0.0010441921185702,-0.0279508624225854,0.0,0.0,0.0,-0.0102823190391063,60.0,-16.289167404174805,-0.0,-7.43412513770636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,9.800227417144924e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,0.0001032010914059,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,7.622398698003963e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0001032011205097,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0004895415040664,289.10418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7460021972656,264.8500061035156,287.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442031780257,1.1032950553158116e-08,0.0010441921185702,-0.0279508624225854,0.0,0.0,0.0,-0.0102823190391063,60.0,-16.289167404174805,-0.0,-7.43412513770636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,9.807189053390176e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336181640625,0.0,0.0,0.0001032743966788,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,7.627813465660438e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0001032744257827,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,0.0004898892948403,289.09820556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7469482421875,264.8500061035156,287.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119687393090771e-08,0.0010449336841702,-0.0281778909265995,0.0,0.0,0.0,-0.0103253182023763,60.0,-16.295372009277344,-0.0,-7.444690197644378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,9.814859367907049e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,0.0001033551670843,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,7.633779750904068e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,0.0001033552034641,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,0.0004902724176645,289.0922241210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7478942871094,264.8500061035156,287.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457620956003,1.1215253614693664e-08,0.0010457508033141,-0.0284280218183994,0.0,0.0,0.0,-0.0103726936504244,60.0,-16.302709579467773,-0.0,-7.456339545797165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,9.831982606556268e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163757324219,0.0,0.0,0.0001035354871419,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,7.64709766372107e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0001035355162457,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,0.0004911277792416,289.0802307128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7497863769531,264.8500061035156,287.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475864401087,1.1428601176532991e-08,0.0010475750314071,-0.0289864111691713,0.0,0.0,0.0,-0.0104784583672881,60.0,-16.320301055908203,-0.0,-7.4823795159773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,9.831982606556268e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163757324219,0.0,0.0,0.0001035354871419,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,7.64709766372107e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0001035355162457,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,0.0004911277792416,289.0802307128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7497863769531,264.8500061035156,287.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475864401087,1.1428601176532991e-08,0.0010475750314071,-0.0289864111691713,0.0,0.0,0.0,-0.0104784583672881,60.0,-16.320301055908203,-0.0,-7.4823795159773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.851087088463828e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,0.0001037366673699,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,7.661956624360755e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,0.0001037366964737,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,0.0004920820938423,289.0682067871094,294.1499938964844,264.8500061035156,263.4564819335937,264.75164794921875,264.8500061035156,287.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496219620108,1.1666629440298948e-08,0.0010496103204786,-0.0296093672513961,0.0,0.0,0.0,-0.010596458800137,60.0,-16.341819763183594,-0.0,-7.511485478062242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.851087088463828e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,0.0001037366673699,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,7.661956624360755e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,0.0001037366964737,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,0.0004920820938423,289.0682067871094,294.1499938964844,264.8500061035156,263.4564819335937,264.75164794921875,264.8500061035156,287.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496219620108,1.1666629440298948e-08,0.0010496103204786,-0.0296093672513961,0.0,0.0,0.0,-0.010596458800137,60.0,-16.341819763183594,-0.0,-7.511485478062242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.871897782431915e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,0.0001039558119373,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,7.678142719669268e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0001039558410411,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34814453125,0.0,0.0,0.0004931216244585,289.0561218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.75347900390625,264.8500061035156,287.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518392082303,1.1925913590005166e-08,0.0010518272174522,-0.0302879121154546,0.0,0.0,0.0,-0.0107249962165951,60.0,-16.36636734008789,-0.0,-7.543254554320812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.871897782431915e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,0.0001039558119373,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,7.678142719669268e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0001039558410411,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34814453125,0.0,0.0,0.0004931216244585,289.0561218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.75347900390625,264.8500061035156,287.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518392082303,1.1925913590005166e-08,0.0010518272174522,-0.0302879121154546,0.0,0.0,0.0,-0.0107249962165951,60.0,-16.36636734008789,-0.0,-7.543254554320812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402709960937,0.0,0.0,9.894134564092384e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001041899740812,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.695437670918182e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.000104190003185,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0004942324012517,289.0440368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7552795410156,264.8500061035156,287.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542083764448,1.2202969301711164e-08,0.001054196152836,-0.0310129188001155,0.0,0.0,0.0,-0.0108623439446091,60.0,-16.393352508544922,-0.0,-7.577275340509004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402709960937,0.0,0.0,9.894134564092384e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001041899740812,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,7.695437670918182e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.000104190003185,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0004942324012517,289.0440368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7552795410156,264.8500061035156,287.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542083764448,1.2202969301711164e-08,0.001054196152836,-0.0310129188001155,0.0,0.0,0.0,-0.0108623439446091,60.0,-16.393352508544922,-0.0,-7.577275340509004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,9.90588596323505e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0001043137235683,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,7.704577728873119e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0001043137526721,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.0004948193673044,289.0379943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.75616455078125,264.8500061035156,287.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554604232311,1.234938373784189e-08,0.001055448083207,-0.0313960425555706,0.0,0.0,0.0,-0.0109349275007843,60.0,-16.40791893005371,-0.0,-7.595285467232318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,9.918239084072412e-05,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,0.0001044438104145,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,7.71418635849841e-05,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0001044438395183,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,0.0004954364849254,289.03192138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75701904296875,264.8500061035156,287.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503301505262245e-08,0.0010567641584202,-0.0317987836897373,0.0,0.0,0.0,-0.0110112307593226,60.0,-16.423227310180664,-0.0,-7.614240615794189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,9.944511111825705e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0001047204641508,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,7.734619430266321e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,0.0001047204932547,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111267089844,0.0,0.0,0.0004967487766407,289.019775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7587585449219,264.8500061035156,287.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.456436157226562,-0.0,-7.65463141760847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,9.944511111825705e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,0.0001047204641508,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,7.734619430266321e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,0.0001047204932547,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111267089844,0.0,0.0,0.0004967487766407,289.019775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7587585449219,264.8500061035156,287.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.456436157226562,-0.0,-7.65463141760847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,9.971624240279198e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,0.0001050059872795,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,7.75570806581527e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0001050060091074,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,0.0004981031524948,289.0075988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7604675292969,264.8500061035156,287.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168454771061988e-08,0.0010624515125527,-0.0335390493273735,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.491863250732422,-0.0,-7.696428383496824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,9.971624240279198e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,0.0001050059872795,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,7.75570806581527e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,0.0001050060091074,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,0.0004981031524948,289.0075988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7604675292969,264.8500061035156,287.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168454771061988e-08,0.0010624515125527,-0.0335390493273735,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.491863250732422,-0.0,-7.696428383496824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,9.99767435132526e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0001052803054335,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,7.775969424983487e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001052803345373,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0004994044429622,288.995361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7621459960937,264.8500061035156,287.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-16.527191162109375,-0.0,-7.736693419246876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,9.99767435132526e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0001052803054335,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,7.775969424983487e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001052803345373,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.0004994044429622,288.995361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7621459960937,264.8500061035156,287.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-16.527191162109375,-0.0,-7.736693419246876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001002021526801,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,0.0001055176689988,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,7.793500844854861e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0001055176981026,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,0.0005005304119549,288.9831237792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7638244628906,264.8500061035156,287.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.377387537360164e-08,0.0010676283854991,-0.035122774541378,0.0,0.0,0.0,-0.0116411074995994,60.0,-16.558801651000977,-0.0,-7.771618726337692e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001002021526801,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,0.0001055176689988,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,7.793500844854861e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0001055176981026,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,0.0005005304119549,288.9831237792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7638244628906,264.8500061035156,287.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.377387537360164e-08,0.0010676283854991,-0.035122774541378,0.0,0.0,0.0,-0.0116411074995994,60.0,-16.558801651000977,-0.0,-7.771618726337692e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,0.0001002935605356,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,0.000105613929918,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,7.80061018303968e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,0.0001056139517459,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,0.0005009869928471,288.9769897460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7646179199219,264.8500061035156,287.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686161695048,1.3887764716002948e-08,0.0010686021996662,-0.0354206673800945,0.0,0.0,0.0,-0.0116975670680403,60.0,-16.57190704345703,-0.0,-7.785803290971671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001003686556941,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,0.0001056930050253,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,7.806451321812347e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451477050781,0.0,0.0,0.0001056930341292,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0005013621412217,288.9708557128906,294.1499938964844,264.8500061035156,263.4564819335937,264.76544189453125,264.8500061035156,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069416408427,1.3981331647983096e-08,0.0010694024385884,-0.0356654003262519,0.0,0.0,0.0,-0.0117439525201916,60.0,-16.58285903930664,-0.0,-7.797467560521909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,0.0001004547593765,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001057836780091,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.0,7.813148113200441e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.000105783707113,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,0.0005017922376282,288.95855712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7670288085937,264.8500061035156,287.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070334110409,1.4088610278406577e-08,0.001070320024155,-0.0359459891915321,0.0,0.0,0.0,-0.0117971366271376,60.0,-16.596132278442383,-0.0,-7.810851343492686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,0.0001004547593765,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001057836780091,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.0,7.813148113200441e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.000105783707113,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,0.0005017922376282,288.95855712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7670288085937,264.8500061035156,287.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070334110409,1.4088610278406577e-08,0.001070320024155,-0.0359459891915321,0.0,0.0,0.0,-0.0117971366271376,60.0,-16.596132278442383,-0.0,-7.810851343492686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,0.0001004491496132,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,0.0001057777699315,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,7.81271155574359e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,0.0001057777990354,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23638916015625,0.0,0.0,0.0005017642397433,288.9462585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.76861572265625,264.8500061035156,287.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4081620314243537e-08,0.0010702605359256,-0.0359277054667472,0.0,0.0,0.0,-0.0117936730384826,60.0,-16.594499588012695,-0.0,-7.809978797013174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
