time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,0.0001004491496132,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,0.0001057777699315,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,7.81271155574359e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,0.0001057777990354,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23638916015625,0.0,0.0,0.0005017642397433,288.9462585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.76861572265625,264.8500061035156,287.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4081620314243537e-08,0.0010702605359256,-0.0359277054667472,0.0,0.0,0.0,-0.0117936730384826,60.0,-16.594499588012695,-0.0,-7.809978797013174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22784423828125,0.0,0.0,0.0001003776851575,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0001057025147019,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,7.807153451722115e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0001057025438058,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,0.0005014072521589,288.9339904785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7701416015625,264.8500061035156,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695132659748,1.3992573322241242e-08,0.0010694992961362,-0.0356948003172874,0.0,0.0,0.0,-0.0117495292797684,60.0,-16.58041000366211,-0.0,-7.798869461339565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22784423828125,0.0,0.0,0.0001003776851575,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0001057025147019,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,7.807153451722115e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0001057025438058,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,0.0005014072521589,288.9339904785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7701416015625,264.8500061035156,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695132659748,1.3992573322241242e-08,0.0010694992961362,-0.0356948003172874,0.0,0.0,0.0,-0.0117495292797684,60.0,-16.58041000366211,-0.0,-7.798869461339565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0001002777280518,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0001055972534231,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,7.799378363415599e-05,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,0.000105597275251,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0005009078886359,288.92169189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,287.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868020509733014e-08,0.0010684343287721,-0.0353690236806869,0.0,0.0,0.0,-0.011687783524394,60.0,-16.558176040649414,-0.0,-7.78334339202047e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0001002777280518,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0001055972534231,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,7.799378363415599e-05,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,0.000105597275251,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0005009078886359,288.92169189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,287.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868020509733014e-08,0.0010684343287721,-0.0353690236806869,0.0,0.0,0.0,-0.011687783524394,60.0,-16.558176040649414,-0.0,-7.78334339202047e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090759277344,0.0,0.0,0.0001002181015792,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581420898437,0.0,0.0,0.0001055344691849,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,7.79474139562808e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18994140625,0.0,0.0,0.0001055344910128,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,0.0005006100982427,288.9155578613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7723999023437,264.8500061035156,287.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793729713995616e-08,0.0010677991667762,-0.0351747050881385,0.0,0.0,0.0,-0.0116509543731808,60.0,-16.5451602935791,-0.0,-7.774089993972667e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20281982421875,0.0,0.0,0.0001001545388135,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0001054675303748,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,7.789797382429242e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001054675522027,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0005002925754524,288.909423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.77313232421875,264.8500061035156,287.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529067954118e-08,0.0010671219788491,-0.0349675379693508,0.0,0.0,0.0,-0.0116116926074028,60.0,-16.531391143798828,-0.0,-7.76423192405673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,0.0001000140982796,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404113769531,0.0,0.0,0.0001053196465363,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,7.77887471485883e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0001053196683642,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0004995910567231,288.8971862792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7745666503906,264.8500061035156,287.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539544596596896e-08,0.001065625809133,-0.0345098152756691,0.0,0.0,0.0,-0.0115249454975128,60.0,-16.501306533813477,-0.0,-7.742472263316813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,0.0001000140982796,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404113769531,0.0,0.0,0.0001053196465363,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,7.77887471485883e-05,290.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0001053196683642,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0004995910567231,288.8971862792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7745666503906,264.8500061035156,287.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539544596596896e-08,0.001065625809133,-0.0345098152756691,0.0,0.0,0.0,-0.0115249454975128,60.0,-16.501306533813477,-0.0,-7.742472263316813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778564453125,0.0,0.0,9.986167424358428e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,7.76701926952228e-05,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,0.0001051591534633,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,0.0004988296423107,288.88494873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349624516934e-08,0.0010640019318088,-0.034012995660305,0.0,0.0,0.0,-0.0114307943731546,60.0,-16.46869468688965,-0.0,-7.718890060459671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778564453125,0.0,0.0,9.986167424358428e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12860107421875,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,7.76701926952228e-05,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,0.0001051591534633,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,0.0004988296423107,288.88494873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349624516934e-08,0.0010640019318088,-0.034012995660305,0.0,0.0,0.0,-0.0114307943731546,60.0,-16.46869468688965,-0.0,-7.718890060459671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,9.970335668185726e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,7.754705438856035e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001049924394465,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617431640625,0.0,0.0,0.0004980388330295,288.87274169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152366307167542e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.4346923828125,-0.0,-7.694435311123017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,9.970335668185726e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,7.754705438856035e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001049924394465,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617431640625,0.0,0.0,0.0004980388330295,288.87274169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152366307167542e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.4346923828125,-0.0,-7.694435311123017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,9.95438895188272e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,0.0001048244885168,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15643310546875,0.0,0.0,7.742302841506898e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,0.0001048245176207,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,0.0004972422611899,288.86053466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7787475585937,264.8500061035156,287.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953671912896423e-08,0.0010606163414195,-0.0329771377146244,0.0,0.0,0.0,-0.0112345041707158,60.0,-16.4000244140625,-0.0,-7.669841295410151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,9.95438895188272e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10504150390625,0.0,0.0,0.0001048244885168,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15643310546875,0.0,0.0,7.742302841506898e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,0.0001048245176207,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,0.0004972422611899,288.86053466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7787475585937,264.8500061035156,287.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953671912896423e-08,0.0010606163414195,-0.0329771377146244,0.0,0.0,0.0,-0.0112345041707158,60.0,-16.4000244140625,-0.0,-7.669841295410151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,9.946480713551864e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.000104741215182,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,7.736151746939868e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12890625,0.0,0.0,0.0001047412370098,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,0.0004968472057953,288.8544616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7794189453125,264.8500061035156,287.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855137399014892e-08,0.0010597737273201,-0.0327193401753902,0.0,0.0,0.0,-0.0111856572329998,60.0,-16.38267707824707,-0.0,-7.657659040205544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,9.938739822246134e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001046596953528,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,7.730130892014131e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228332519531,0.0,0.0,0.0001046597171807,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13702392578125,0.0,0.0,0.0004964605323038,288.848388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,287.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758682110813881e-08,0.0010589490411803,-0.0324669778347015,0.0,0.0,0.0,-0.0111378403380513,60.0,-16.365488052368164,-0.0,-7.645743949069583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815124511719,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106872558594,0.0,0.0,0.0001045015305862,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,0.000495710177347,288.8362121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.3316707611084,-0.0,-7.622649178529174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12823486328125,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815124511719,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106872558594,0.0,0.0,0.0001045015305862,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,0.000495710177347,288.8362121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.3316707611084,-0.0,-7.622649178529174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.909640357363968e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,7.707498298259452e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123962402344,0.0,0.0,0.0004950069705955,288.8240966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.299264907836914,-0.0,-7.60103802122103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.909640357363968e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,7.707498298259452e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123962402344,0.0,0.0,0.0004950069705955,288.8240966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.299264907836914,-0.0,-7.60103802122103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,9.896409756038338e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,7.697207911405712e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,0.0004943460808135,288.8119506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.26810646057129,-0.0,-7.580754157743287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,9.896409756038338e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,7.697207911405712e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,0.0004943460808135,288.8119506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.26810646057129,-0.0,-7.580754157743287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,9.884159226203336e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463256835937,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,7.687679317314178e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0004937341436743,288.79986572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.23872947692871,-0.0,-7.56199725060469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,9.884159226203336e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463256835937,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,7.687679317314178e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0004937341436743,288.79986572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.23872947692871,-0.0,-7.56199725060469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850830078125,0.0,0.0,9.878265700535847e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882873535156,0.0,0.0,7.683095464017242e-05,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683288574219,0.0,0.0,0.0001040228962665,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,0.0004934397293254,288.7938232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,287.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.22447967529297,-0.0,-7.552981884373366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,9.872562804957852e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,7.678660040255636e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,0.0001039628477883,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0004931548610329,288.78778076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7863464355469,264.8500061035156,287.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.210556030273438,-0.0,-7.54426352500559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,9.86156883300282e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229187011719,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.670109334867448e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0004926057299599,288.77569580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,287.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.183473587036133,-0.0,-7.527470557988637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,9.86156883300282e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229187011719,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.670109334867448e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0004926057299599,288.77569580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,287.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.183473587036133,-0.0,-7.527470557988637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,9.85121150733903e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574951171875,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.000492088322062,288.7636413574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,287.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.15741729736328,-0.0,-7.51166666645986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,9.85121150733903e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574951171875,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.000492088322062,288.7636413574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,287.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.15741729736328,-0.0,-7.51166666645986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.841511928243564e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,7.654508954146877e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,0.0001036358662531,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,0.0004916038014926,288.7515869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7898254394531,264.8500061035156,287.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13250732421875,-0.0,-7.496881693214166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.841511928243564e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,7.654508954146877e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,0.0001036358662531,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,0.0004916038014926,288.7515869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7898254394531,264.8500061035156,287.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13250732421875,-0.0,-7.496881693214166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299072265625,0.0,0.0,9.832580690272152e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,7.647562597412616e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0004911576979793,288.73956298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057007223367,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.108762741088867,-0.0,-7.483279773623509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299072265625,0.0,0.0,9.832580690272152e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,7.647562597412616e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0004911576979793,288.73956298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057007223367,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.108762741088867,-0.0,-7.483279773623509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,9.828351176111028e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820251464844,0.0,0.0,0.0001034972519846,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267944335937,0.0,0.0,7.644273136975244e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080871582031,0.0,0.0,0.0001034972738125,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,0.0004909464041702,288.7335510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7914733886719,264.8500061035156,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.097339630126953,-0.0,-7.476843677522994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,9.82436104095541e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,7.641169213457033e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145568847656,0.0,0.0,0.0004907471011392,288.7275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7920227050781,264.8500061035156,287.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.086275100708008,-0.0,-7.470773510931394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.816915553528816e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,7.635379006387666e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.0004903752123937,288.71551513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06500816345215,-0.0,-7.459455275693473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.816915553528816e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,7.635379006387666e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.0004903752123937,288.71551513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06500816345215,-0.0,-7.459455275693473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
