time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711540,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,9.81023840722628e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,7.630185427842662e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,0.000490041624289,288.7035217285156,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.04501724243164,-0.0,-7.449310146512289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,9.81023840722628e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,7.630185427842662e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,0.000490041624289,288.7035217285156,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.04501724243164,-0.0,-7.449310146512289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,9.8042881290894e-05,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,7.625557918800041e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,0.0004897444159723,288.6914978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.026233673095703,-0.0,-7.440277016712572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,9.8042881290894e-05,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,7.625557918800041e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,0.0004897444159723,288.6914978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.795166015625,264.8500061035156,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.026233673095703,-0.0,-7.440277016712572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,9.799085091799498e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,7.621511031175032e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.0001031890933518,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0004894845187664,288.6795349121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.008724212646484,-0.0,-7.43238217637554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,9.799085091799498e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,7.621511031175032e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,0.0001031890933518,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0004894845187664,288.6795349121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7961730957031,264.8500061035156,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.008724212646484,-0.0,-7.43238217637554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,9.796704398468135e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237060546875,0.0,0.0,0.000103163998574,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,7.619659299962223e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481506347656,0.0,0.0,0.0001031640204018,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,0.0004893656005151,288.67352294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7966613769531,264.8500061035156,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988969734171404e-08,0.0010438165627419,-0.0278357453644275,0.0,0.0,0.0,-0.0102605186402797,60.0,-16.00034523010254,-0.0,-7.428770487649673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,9.794565994525328e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001031414794852,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,7.61799601605162e-05,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538269042969,0.0,0.0,0.0004892587894573,288.66754150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7971496582031,264.8500061035156,287.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232704611566e-08,0.0010435887379571,-0.0277660079300403,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.992380142211914,-0.0,-7.425527570603664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,7.614975766045973e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,0.0004890648415312,288.65557861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7981262207031,264.8500061035156,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.977113723754885,-0.0,-7.419641434580626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,7.614975766045973e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,0.0004890648415312,288.65557861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7981262207031,264.8500061035156,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.977113723754885,-0.0,-7.419641434580626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324645996094,0.0,0.0,9.787402814254163e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945617675781,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,7.61242481530644e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0004889009869657,288.6435852050781,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.962865829467772,-0.0,-7.414670477601248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324645996094,0.0,0.0,9.787402814254163e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945617675781,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351806640625,0.0,0.0,7.61242481530644e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0004889009869657,288.6435852050781,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.962865829467772,-0.0,-7.414670477601248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203186035156,0.0,0.0,9.784669964574276e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,7.610298780491576e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,0.0004887644317932,288.6316223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.949535369873049,-0.0,-7.41052943453724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203186035156,0.0,0.0,9.784669964574276e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,7.610298780491576e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,0.0004887644317932,288.6316223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.949535369873049,-0.0,-7.41052943453724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,9.78249663603492e-05,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,7.608608575537801e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053955078125,0.0,0.0,0.0004886559327133,288.6196594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.937195777893066,-0.0,-7.407238200585199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,9.78249663603492e-05,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91082763671875,0.0,0.0,7.608608575537801e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053955078125,0.0,0.0,0.0004886559327133,288.6196594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.937195777893066,-0.0,-7.407238200585199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,9.781575499800964e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,7.607891893712804e-05,290.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993530273437,0.0,0.0,0.0004886098904535,288.6136779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.931325912475586,-0.0,-7.405843405194902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,9.780780965229496e-05,290.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,0.0001029963241307,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,7.60727416491136e-05,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,0.0004885701928287,288.6076965332031,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,287.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.925665855407717,-0.0,-7.40464045634326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.779534593690188e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,7.60630500735715e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,0.0004885079688392,288.59576416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.914899826049805,-0.0,-7.40275325483708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.779534593690188e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,7.60630500735715e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,0.0004885079688392,288.59576416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.914899826049805,-0.0,-7.40275325483708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.871826171875,0.0,0.050000000745058,9.778656385606156e-05,290.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363037109375,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.050000000745058,7.605621794937178e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85845947265625,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.0,0.050000000745058,0.0004884640802629,288.58380126953125,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.17633056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.904810905456545,-0.0,-7.401423118835737e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.871826171875,0.0,0.050000000745058,9.778656385606156e-05,290.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363037109375,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.050000000745058,7.605621794937178e-05,290.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.85845947265625,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.0,0.050000000745058,0.0004884640802629,288.58380126953125,291.1499938964844,264.8500061035156,263.4564819335937,264.8035888671875,264.8500061035156,287.17633056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.904810905456545,-0.0,-7.401423118835737e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119445800781,0.6412239670753479,0.050000000745058,0.0408188290894031,290.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.70458984375,0.6412239670753479,0.050000000745058,0.0429841913282871,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71246337890625,0.6412239670753479,0.050000000745058,0.0317479781806468,290.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7091979980469,0.6412239670753479,0.050000000745058,0.0429841913282871,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113952636719,0.6412239670753479,0.050000000745058,0.2038984894752502,287.506591796875,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.6733703613281,287.03717041015625,1.0,0.1097031086683273,0.150447741150856,0.150447741150856,1.0,1.0,-0.434885561466217,0.0094869975000619,0.4253985583782196,-0.0663186088204383,0.0,0.0,0.0,10.204466819763184,60.0,-195.8182830810547,-0.0,12.27109718322754,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.6376956105232239,0.050000000745058,0.0452130660414695,290.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.6376956105232239,0.050000000745058,0.0476115345954895,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.6376956105232239,0.050000000745058,0.0351657159626483,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.6376956105232239,0.050000000745058,0.0476115345954895,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.6376956105232239,0.050000000745058,0.2258486151695251,286.9657287597656,291.1499938964844,264.8511962890625,263.4573059082031,286.6792907714844,291.041015625,286.89080810546875,1.0,0.1210759952664375,0.300895482301712,0.300895482301712,1.0,1.0,-0.4817548990249634,0.0449146516621112,0.4368402361869812,-0.0365292578935623,0.0,0.0,0.0,12.53207778930664,60.0,-116.1620864868164,-0.0,16.668882369995117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.5870816111564636,0.050000000745058,0.0455944687128067,290.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.5870816111564636,0.050000000745058,0.0480131693184375,290.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.5870816111564636,0.050000000745058,0.0354623645544052,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.5870816111564636,0.050000000745058,0.0480131693184375,291.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.5870816111564636,0.050000000745058,0.2277538031339645,286.8563842773437,291.1499938964844,264.85369873046875,263.4590148925781,284.2262878417969,291.1650085449219,286.7942199707031,1.0,0.1364942789077758,0.5340999364852905,0.5340999364852905,1.0,1.0,-0.4858212172985077,0.1416793316602707,0.3441419005393982,0.0594701319932937,0.0,0.0,0.0,18.383638381958008,60.0,-434.46630859375,-0.0,21.723011016845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79718017578125,0.5749824643135071,0.050000000745058,0.0456581003963947,290.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79718017578125,0.5749824643135071,0.050000000745058,0.048080176115036,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79718017578125,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79718017578125,0.5749824643135071,0.050000000745058,0.048080176115036,291.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79718017578125,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7823181152344,291.1499938964844,264.85467529296875,263.4596862792969,282.94464111328125,291.1618347167969,286.62890625,1.0,0.1405555158853531,0.6017909646034241,0.6017909646034241,1.0,1.0,-0.4864992499351501,0.1624297350645065,0.3240694999694824,0.0800749585032463,0.0,0.0,0.0,20.075307846069336,60.0,-767.2249145507812,-0.0,23.16496658325196,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.5524856448173523,0.050000000745058,0.0356184653937816,290.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38836669921875,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3391418457031,291.1499938964844,264.85723876953125,263.4614562988281,281.36883544921875,291.1540832519531,286.0293273925781,1.0,0.1489483714103698,0.7522386908531189,0.7522386908531189,1.0,1.0,-0.4879597723484039,0.1851631104946136,0.3027966618537903,0.1025407388806343,0.0,0.0,0.0,23.742897033691406,60.0,-1332.984375,-0.0,26.310941696166992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912705225618776e-21,-7.503396533940428e-21,2.5906915102700445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47125244140625,297.1499938964844,293.1499938964844,0.0010734300594776,-97.44623565673828,287.24102783203125,0.5351332426071167,0.050000000745058,0.0459260381758213,290.46826171875,297.1499938964844,293.1499938964844,0.0008858871879056,-84.6872329711914,286.9312744140625,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2728881835937,297.1499938964844,293.1499938964844,0.0009342135163024,-65.96187591552734,286.9851989746094,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2636108398437,297.1499938964844,293.1499938964844,0.0011452353792265,-109.47987365722656,287.32965087890625,0.5351332426071167,0.050000000745058,0.0483623296022415,291.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.5351332426071167,0.050000000745058,0.2294100672006607,285.87652587890625,291.1499938964844,264.8603210449219,263.4635925292969,281.0307922363281,291.1484375,286.0497131347656,1.0,0.156506672501564,0.8012380599975586,0.8012380599975586,1.0,1.0,-0.4893542826175689,0.1889786720275879,0.3003755807876587,0.1061340421438217,0.0,0.0,1.0,27.244773864746094,60.0,1081.889892578125,-7351.32080078125,29.33759307861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7421569824219,310.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,3608.969970703125,18000.0,0.0,0.0,0.0126026133075356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526523590087891,0.5526549816131592,-2.6709449230111204e-06,0.0,1.2790050277544651e-05,0.0,0.0,19.65545463562012,0.0,0.0,0.0,0.340309590101242,4.0,0.0,1.0
713220,290.49481201171875,297.1499938964844,293.1499938964844,0.0020565306767821,-171.9556884765625,290.9804077148437,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4859924316406,297.1499938964844,293.1499938964844,0.0019078920595347,-167.99432373046875,290.7433776855469,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2945251464844,297.1499938964844,293.1499938964844,0.002014678902924,-131.0227508544922,290.8927307128906,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2791748046875,297.1499938964844,293.1499938964844,0.0022226634901016,-195.6945037841797,291.2088623046875,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1596374511719,297.1499938964844,293.1499938964844,0.0015415836824104,-643.9038696289062,290.24517822265625,0.5115104913711548,0.050000000745058,0.2306019812822342,288.1812438964844,291.1499938964844,264.8680114746094,263.4688720703125,280.8515319824219,291.15631103515625,288.7255249023437,1.0,0.169334277510643,0.8992367386817932,0.8992367386817932,1.0,1.0,-0.4918968975543976,0.1931055337190628,0.2987913787364959,0.1098319366574287,0.0,0.0,1.0,33.62907409667969,60.0,2695.21484375,-7607.1357421875,34.89998245239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0701599121094,309.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,12340.732421875,18000.0,0.0,0.0,0.0506113022565841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12980318069458,1.12981379032135,-1.0542113159317523e-05,0.0,5.136404070071876e-05,0.0,0.0,160.35279846191406,0.0,0.0,0.0,0.6268396377563477,4.0,0.0,1.0
713280,290.49481201171875,297.1499938964844,293.1499938964844,0.0020565306767821,-171.9556884765625,290.9804077148437,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4859924316406,297.1499938964844,293.1499938964844,0.0019078920595347,-167.99432373046875,290.7433776855469,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2945251464844,297.1499938964844,293.1499938964844,0.002014678902924,-131.0227508544922,290.8927307128906,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2791748046875,297.1499938964844,293.1499938964844,0.0022226634901016,-195.6945037841797,291.2088623046875,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1596374511719,297.1499938964844,293.1499938964844,0.0015415836824104,-643.9038696289062,290.24517822265625,0.5115104913711548,0.050000000745058,0.2306019812822342,288.1812438964844,291.1499938964844,264.8680114746094,263.4688720703125,280.8515319824219,291.15631103515625,288.7255249023437,1.0,0.169334277510643,0.8992367386817932,0.8992367386817932,1.0,1.0,-0.4918968975543976,0.1931055337190628,0.2987913787364959,0.1098319366574287,0.0,0.0,1.0,33.62907409667969,60.0,2695.21484375,-7607.1357421875,34.89998245239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0701599121094,309.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,12340.732421875,18000.0,0.0,0.0,0.0506113022565841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12980318069458,1.12981379032135,-1.0542113159317523e-05,0.0,5.136404070071876e-05,0.0,0.0,160.35279846191406,0.0,0.0,0.0,0.6268396377563477,4.0,0.0,1.0
713340,290.5440979003906,297.1499938964844,293.1499938964844,0.002823879243806,-223.8883209228516,293.6020812988281,0.4969704747200012,0.050000000745058,0.0463684275746345,290.5204772949219,297.1499938964844,293.1499938964844,0.0027232675347477,-227.41436767578125,293.4476623535156,0.4969704747200012,0.050000000745058,0.048828188329935,290.3376770019531,297.1499938964844,293.1499938964844,0.0028744074515998,-177.22862243652344,293.652587890625,0.4969704747200012,0.050000000745058,0.0360643304884433,290.31756591796875,297.1499938964844,293.1499938964844,0.0030850206967443,-257.3590393066406,293.9495849609375,0.4969704747200012,0.050000000745058,0.048828188329935,291.1944274902344,297.1499938964844,293.1499938964844,0.0021251931320875,-842.3292236328125,292.65008544921875,0.4969704747200012,0.050000000745058,0.2316198945045471,289.8173828125,291.1499938964844,264.8775939941406,263.4754638671875,280.7899169921875,291.1891784667969,290.11993408203125,1.0,0.1794993728399276,0.9972354769706726,0.9972354769706726,1.0,1.0,-0.4940683543682098,0.1954281628131866,0.2986401915550232,0.111749455332756,0.0,0.0,1.0,39.08079147338867,60.0,2093.0478515625,-7303.95166015625,39.69481658935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27178955078125,307.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,16275.654296875,19080.0,0.0,0.0,0.0887940600514411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297574758529663,1.2975887060165403,-1.3904985280532856e-05,0.0,9.011468500830232e-05,0.0,0.0,242.9139709472656,0.0,0.0,0.0,0.7262656092643738,4.0,0.0,1.0
713400,290.5440979003906,297.1499938964844,293.1499938964844,0.002823879243806,-223.8883209228516,293.6020812988281,0.4969704747200012,0.050000000745058,0.0463684275746345,290.5204772949219,297.1499938964844,293.1499938964844,0.0027232675347477,-227.41436767578125,293.4476623535156,0.4969704747200012,0.050000000745058,0.048828188329935,290.3376770019531,297.1499938964844,293.1499938964844,0.0028744074515998,-177.22862243652344,293.652587890625,0.4969704747200012,0.050000000745058,0.0360643304884433,290.31756591796875,297.1499938964844,293.1499938964844,0.0030850206967443,-257.3590393066406,293.9495849609375,0.4969704747200012,0.050000000745058,0.048828188329935,291.1944274902344,297.1499938964844,293.1499938964844,0.0021251931320875,-842.3292236328125,292.65008544921875,0.4969704747200012,0.050000000745058,0.2316198945045471,289.8173828125,291.1499938964844,264.8775939941406,263.4754638671875,280.7899169921875,291.1891784667969,290.11993408203125,1.0,0.1794993728399276,0.9972354769706726,0.9972354769706726,1.0,1.0,-0.4940683543682098,0.1954281628131866,0.2986401915550232,0.111749455332756,0.0,0.0,1.0,39.08079147338867,60.0,2093.0478515625,-7303.95166015625,39.69481658935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27178955078125,307.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,16275.654296875,19080.0,0.0,0.0,0.0887940600514411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297574758529663,1.2975887060165403,-1.3904985280532856e-05,0.0,9.011468500830232e-05,0.0,0.0,242.9139709472656,0.0,0.0,0.0,0.7262656092643738,4.0,0.0,1.0
713460,290.5986633300781,297.1499938964844,293.1499938964844,0.0034951562993228,-266.03643798828125,295.4691772460937,0.4871211349964142,0.050000000745058,0.0465371496975421,290.55865478515625,297.1499938964844,293.1499938964844,0.0034426257479935,-276.035888671875,295.3885192871094,0.4871211349964142,0.050000000745058,0.0490058623254299,290.3871765136719,297.1499938964844,293.1499938964844,0.0036280544009059,-214.5709991455078,295.6286926269531,0.4871211349964142,0.050000000745058,0.0361955612897872,290.363037109375,297.1499938964844,293.1499938964844,0.0038479573559015,-307.505126953125,295.9164428710937,0.4871211349964142,0.050000000745058,0.0490058623254299,291.2359619140625,297.1499938964844,293.1499938964844,0.0026279562152922,-1002.5553588867188,294.3341369628906,0.4871211349964142,0.050000000745058,0.2324627041816711,290.8965148925781,291.1499938964844,264.88897705078125,263.4832763671875,280.8087463378906,291.2301940917969,291.1290588378906,1.0,0.1874645352363586,0.9975892305374146,0.9975892305374146,1.0,1.0,-0.4958662986755371,0.1962170749902725,0.2996492385864258,0.1121588796377182,0.0,0.0,1.0,43.59405899047852,48.0,1535.4892578125,-7105.884765625,43.69573593139648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2688293457031,307.0372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18401.27734375,19080.0,0.0,0.0,0.12459197640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379707932472229,1.3797236680984497,-1.572099790791981e-05,0.0,0.0001264450111193,0.0,0.0,292.023193359375,0.0,0.0,0.0,0.7543113827705383,4.0,0.0,1.0
713520,290.5986633300781,297.1499938964844,293.1499938964844,0.0034951562993228,-266.03643798828125,295.4691772460937,0.4871211349964142,0.050000000745058,0.0465371496975421,290.55865478515625,297.1499938964844,293.1499938964844,0.0034426257479935,-276.035888671875,295.3885192871094,0.4871211349964142,0.050000000745058,0.0490058623254299,290.3871765136719,297.1499938964844,293.1499938964844,0.0036280544009059,-214.5709991455078,295.6286926269531,0.4871211349964142,0.050000000745058,0.0361955612897872,290.363037109375,297.1499938964844,293.1499938964844,0.0038479573559015,-307.505126953125,295.9164428710937,0.4871211349964142,0.050000000745058,0.0490058623254299,291.2359619140625,297.1499938964844,293.1499938964844,0.0026279562152922,-1002.5553588867188,294.3341369628906,0.4871211349964142,0.050000000745058,0.2324627041816711,290.8965148925781,291.1499938964844,264.88897705078125,263.4832763671875,280.8087463378906,291.2301940917969,291.1290588378906,1.0,0.1874645352363586,0.9975892305374146,0.9975892305374146,1.0,1.0,-0.4958662986755371,0.1962170749902725,0.2996492385864258,0.1121588796377182,0.0,0.0,1.0,43.59405899047852,48.0,1535.4892578125,-7105.884765625,43.69573593139648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2688293457031,307.0372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18401.27734375,19080.0,0.0,0.0,0.12459197640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379707932472229,1.3797236680984497,-1.572099790791981e-05,0.0,0.0001264450111193,0.0,0.0,292.023193359375,0.0,0.0,0.0,0.7543113827705383,4.0,0.0,1.0
713580,290.652587890625,297.1499938964844,293.1499938964844,0.0040832902304828,-299.6412658691406,296.9410400390625,0.4848130941390991,0.050000000745058,0.0465793646872043,290.5964050292969,297.1499938964844,293.1499938964844,0.0040798215195536,-315.2821350097656,296.9266357421875,0.4848130941390991,0.050000000745058,0.0490503162145614,290.43817138671875,297.1499938964844,293.1499938964844,0.0042923642322421,-244.29901123046875,297.1858825683594,0.4848130941390991,0.050000000745058,0.0362283959984779,290.4089050292969,297.1499938964844,293.1499938964844,0.0045307204127311,-347.82208251953125,297.472900390625,0.4848130941390991,0.050000000745058,0.0490503162145614,291.278564453125,297.1499938964844,293.1499938964844,0.0030547303613275,-1128.656494140625,295.654541015625,0.4848130941390991,0.050000000745058,0.2326735854148864,291.74560546875,291.1499938964844,264.9019470214844,263.4921875,280.8370056152344,291.2728271484375,291.9305725097656,1.0,0.1889131665229797,0.9979430437088012,0.9979430437088012,1.0,1.0,-0.4963164329528808,0.1964435428380966,0.2998729050159454,0.1121831685304641,0.0,0.0,0.870451807975769,44.72219467163086,36.0,1136.54248046875,-6999.556640625,44.70026779174805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9482727050781,306.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,20049.40234375,19080.0,0.0,0.0,0.1561702340841293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3352023363113403,1.3352177143096924,-1.5359988537966274e-05,0.0,0.0001584929268574,0.0,0.0,272.3731689453125,0.0,0.0,0.0,0.7315163612365723,4.0,0.0,1.0
