time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713640,290.652587890625,297.1499938964844,293.1499938964844,0.0040832902304828,-299.6412658691406,296.9410400390625,0.4848130941390991,0.050000000745058,0.0465793646872043,290.5964050292969,297.1499938964844,293.1499938964844,0.0040798215195536,-315.2821350097656,296.9266357421875,0.4848130941390991,0.050000000745058,0.0490503162145614,290.43817138671875,297.1499938964844,293.1499938964844,0.0042923642322421,-244.29901123046875,297.1858825683594,0.4848130941390991,0.050000000745058,0.0362283959984779,290.4089050292969,297.1499938964844,293.1499938964844,0.0045307204127311,-347.82208251953125,297.472900390625,0.4848130941390991,0.050000000745058,0.0490503162145614,291.278564453125,297.1499938964844,293.1499938964844,0.0030547303613275,-1128.656494140625,295.654541015625,0.4848130941390991,0.050000000745058,0.2326735854148864,291.74560546875,291.1499938964844,264.9019470214844,263.4921875,280.8370056152344,291.2728271484375,291.9305725097656,1.0,0.1889131665229797,0.9979430437088012,0.9979430437088012,1.0,1.0,-0.4963164329528808,0.1964435428380966,0.2998729050159454,0.1121831685304641,0.0,0.0,0.870451807975769,44.72219467163086,36.0,1136.54248046875,-6999.556640625,44.70026779174805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9482727050781,306.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,20049.40234375,19080.0,0.0,0.0,0.1561702340841293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3352023363113403,1.3352177143096924,-1.5359988537966274e-05,0.0,0.0001584929268574,0.0,0.0,272.3731689453125,0.0,0.0,0.0,0.7315163612365723,4.0,0.0,1.0
713700,290.6782531738281,297.1499938964844,293.1499938964844,0.0043538464233279,-314.1033020019531,297.5682373046875,0.4860300421714782,0.050000000745058,0.0465570241212844,290.6144714355469,297.1499938964844,293.1499938964844,0.0043750614859163,-332.2700500488281,297.58416748046875,0.4860300421714782,0.050000000745058,0.0490267910063266,290.46337890625,297.1499938964844,293.1499938964844,0.0045994697138667,-257.0473937988281,297.8485717773437,0.4860300421714782,0.050000000745058,0.0362110212445259,290.4309387207031,297.1499938964844,293.1499938964844,0.0048502567224204,-365.2606201171875,298.138427734375,0.4860300421714782,0.050000000745058,0.0490267910063266,291.2993469238281,297.1499938964844,293.1499938964844,0.0032453446183353,-1182.2896728515625,296.2137451171875,0.4860300421714782,0.050000000745058,0.2325619757175445,292.1025085449219,291.1499938964844,264.9090270996094,263.4970397949219,280.85107421875,291.29376220703125,292.2665100097656,1.0,0.1877225935459137,0.99811989068985,0.99811989068985,1.0,1.0,-0.4960784614086151,0.1963746696710586,0.2997038066387176,0.1120720952749252,0.0,0.0,0.7710208296775818,44.12363052368164,36.0,977.9937744140624,-6943.439453125,44.16715240478516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0069274902344,306.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,21535.76171875,18000.0,0.0,0.0,0.1699505001306533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193984985351562,1.219412326812744,-1.3899686564400326e-05,0.0,0.0001724781614029,0.0,0.0,219.5038299560547,0.0,0.0,0.0,0.6610826253890991,4.0,0.0,1.0
713760,290.7026672363281,297.1499938964844,293.1499938964844,0.0046150418929755,-327.6430969238281,298.1357116699219,0.4885517954826355,0.050000000745058,0.0465113632380962,290.6318359375,297.1499938964844,293.1499938964844,0.0046609402634203,-348.1665344238281,298.17999267578125,0.4885517954826355,0.050000000745058,0.0489787049591541,290.48760986328125,297.1499938964844,293.1499938964844,0.0048972461372613,-268.9511413574219,298.448486328125,0.4885517954826355,0.050000000745058,0.0361755043268203,290.4520874023437,297.1499938964844,293.1499938964844,0.0051621049642562,-381.6072082519531,298.7422180175781,0.4885517954826355,0.050000000745058,0.0489787049591541,291.3194885253906,297.1499938964844,293.1499938964844,0.0034253415651619,-1232.0565185546875,296.7158203125,0.4885517954826355,0.050000000745058,0.2323338836431503,292.4158020019531,291.1499938964844,264.9164733886719,263.5021667480469,280.8648376464844,291.3140563964844,292.5559997558594,1.0,0.1854450404644012,0.99834406375885,0.99834406375885,1.0,1.0,-0.4955919981002807,0.196208506822586,0.2993834912776947,0.1118952706456184,0.0,0.0,0.6550451517105103,42.901023864746094,25.0,818.1158447265625,-6815.23291015625,43.07971954345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1986389160156,306.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,22474.390625,18000.0,0.0,0.0,0.1821499168872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9888742566108704,0.988885223865509,-1.1020692909369243e-05,0.0,0.0001848590036388,0.0,0.0,133.91343688964844,0.0,0.0,0.0,0.5693444609642029,4.0,0.0,1.0
713820,290.7471923828125,297.1499938964844,293.1499938964844,0.0051467861048877,-355.67645263671875,299.0975646972656,0.4968230426311493,0.050000000745058,0.0463707782328128,290.6640625,297.1499938964844,293.1499938964844,0.0052432836964726,-380.698486328125,299.1937255859375,0.4968230426311493,0.050000000745058,0.0488306619226932,290.53240966796875,297.1499938964844,293.1499938964844,0.0055072745308279,-293.37652587890625,299.47149658203125,0.4968230426311493,0.050000000745058,0.0360661596059799,290.4911499023437,297.1499938964844,293.1499938964844,0.0058072381652891,-415.3749694824219,299.7767639160156,0.4968230426311493,0.050000000745058,0.0488306619226932,291.35699462890625,297.1499938964844,293.1499938964844,0.0037788234185427,-1333.9444580078125,297.5409240722656,0.4968230426311493,0.050000000745058,0.2316316366195678,292.85723876953125,291.1499938964844,264.9323425292969,263.5130615234375,280.8910217285156,291.3520812988281,292.9151306152344,1.0,0.1784839630126953,0.998792290687561,0.998792290687561,1.0,1.0,-0.4940940737724304,0.1956711709499359,0.2984229028224945,0.1113993301987648,0.0,0.0,0.3945440351963043,39.13762664794922,25.0,356.9535217285156,-6067.19580078125,39.74531555175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9753723144531,305.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,22390.59375,18000.0,0.0,0.0,0.2008124440908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392120838165283,0.4392183423042297,-6.245250006031711e-06,0.0,0.0002037991071119,0.0,0.0,27.94144630432129,0.0,0.0,0.0,0.3639327883720398,4.0,0.0,1.0
713880,290.7471923828125,297.1499938964844,293.1499938964844,0.0051467861048877,-355.67645263671875,299.0975646972656,0.4968230426311493,0.050000000745058,0.0463707782328128,290.6640625,297.1499938964844,293.1499938964844,0.0052432836964726,-380.698486328125,299.1937255859375,0.4968230426311493,0.050000000745058,0.0488306619226932,290.53240966796875,297.1499938964844,293.1499938964844,0.0055072745308279,-293.37652587890625,299.47149658203125,0.4968230426311493,0.050000000745058,0.0360661596059799,290.4911499023437,297.1499938964844,293.1499938964844,0.0058072381652891,-415.3749694824219,299.7767639160156,0.4968230426311493,0.050000000745058,0.0488306619226932,291.35699462890625,297.1499938964844,293.1499938964844,0.0037788234185427,-1333.9444580078125,297.5409240722656,0.4968230426311493,0.050000000745058,0.2316316366195678,292.85723876953125,291.1499938964844,264.9323425292969,263.5130615234375,280.8910217285156,291.3520812988281,292.9151306152344,1.0,0.1784839630126953,0.998792290687561,0.998792290687561,1.0,1.0,-0.4940940737724304,0.1956711709499359,0.2984229028224945,0.1113993301987648,0.0,0.0,0.3945440351963043,39.13762664794922,25.0,356.9535217285156,-6067.19580078125,39.74531555175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9753723144531,305.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,22390.59375,18000.0,0.0,0.0,0.2008124440908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392120838165283,0.4392183423042297,-6.245250006031711e-06,0.0,0.0002037991071119,0.0,0.0,27.94144630432129,0.0,0.0,0.0,0.3639327883720398,4.0,0.0,1.0
713940,290.78515625,297.1499938964844,293.1499938964844,0.0058310129679739,-397.40234375,299.796630859375,0.5043275952339172,0.050000000745058,0.0462585315108299,290.6922302246094,297.1499938964844,293.1499938964844,0.0059866164810955,-427.66156005859375,299.9438171386719,0.5043275952339172,0.050000000745058,0.0487124621868133,290.57147216796875,297.1499938964844,293.1499938964844,0.0062960726208984,-328.96807861328125,300.2406311035156,0.5043275952339172,0.050000000745058,0.0359788574278354,290.52520751953125,297.1499938964844,293.1499938964844,0.0066550490446388,-465.1087646484375,300.5699462890625,0.5043275952339172,0.050000000745058,0.0487124621868133,291.3895568847656,297.1499938964844,293.1499938964844,0.0042124763131141,-1485.7235107421875,298.0478210449219,0.5043275952339172,0.050000000745058,0.2310709506273269,292.822265625,291.1499938964844,264.949462890625,263.5248107910156,280.9143371582031,291.3853759765625,292.7192687988281,1.0,0.1731006801128387,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.4928978383541107,0.1952627897262573,0.2976350486278534,0.1109617874026298,0.0,0.0,0.1667739748954773,36.13218688964844,25.0,-462.4926452636719,-4614.66357421875,37.09654235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820129394531,303.8192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19453.986328125,18000.0,0.0,0.0,0.2099961936473846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161916121840477,0.1619207710027694,-4.645932222047122e-06,0.0,0.0002131194487446,0.0,0.0,6.9733076095581055,0.0,0.0,0.0,0.2873162925243377,4.0,0.0,1.0
714000,290.78515625,297.1499938964844,293.1499938964844,0.0058310129679739,-397.40234375,299.796630859375,0.5043275952339172,0.050000000745058,0.0462585315108299,290.6922302246094,297.1499938964844,293.1499938964844,0.0059866164810955,-427.66156005859375,299.9438171386719,0.5043275952339172,0.050000000745058,0.0487124621868133,290.57147216796875,297.1499938964844,293.1499938964844,0.0062960726208984,-328.96807861328125,300.2406311035156,0.5043275952339172,0.050000000745058,0.0359788574278354,290.52520751953125,297.1499938964844,293.1499938964844,0.0066550490446388,-465.1087646484375,300.5699462890625,0.5043275952339172,0.050000000745058,0.0487124621868133,291.3895568847656,297.1499938964844,293.1499938964844,0.0042124763131141,-1485.7235107421875,298.0478210449219,0.5043275952339172,0.050000000745058,0.2310709506273269,292.822265625,291.1499938964844,264.949462890625,263.5248107910156,280.9143371582031,291.3853759765625,292.7192687988281,1.0,0.1731006801128387,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.4928978383541107,0.1952627897262573,0.2976350486278534,0.1109617874026298,0.0,0.0,0.1667739748954773,36.13218688964844,25.0,-462.4926452636719,-4614.66357421875,37.09654235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820129394531,303.8192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19453.986328125,18000.0,0.0,0.0,0.2099961936473846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161916121840477,0.1619207710027694,-4.645932222047122e-06,0.0,0.0002131194487446,0.0,0.0,6.9733076095581055,0.0,0.0,0.0,0.2873162925243377,4.0,0.0,1.0
714060,290.8158874511719,297.1499938964844,293.1499938964844,0.006801938638091,-460.7554626464844,300.2953491210937,0.5107653737068176,0.050000000745058,0.0461738258600235,290.7159118652344,297.1499938964844,293.1499938964844,0.0070389914326369,-497.78363037109375,300.4997863769531,0.5107653737068176,0.050000000745058,0.0486232601106166,290.6044616699219,297.1499938964844,293.1499938964844,0.0074289529584348,-382.3190612792969,300.8311767578125,0.5107653737068176,0.050000000745058,0.0359129756689071,290.55377197265625,297.1499938964844,293.1499938964844,0.0078942952677607,-539.96240234375,301.2033386230469,0.5107653737068176,0.050000000745058,0.0486232601106166,291.4159240722656,297.1499938964844,293.1499938964844,0.004796608351171,-1718.9100341796875,298.25689697265625,0.5107653737068176,0.050000000745058,0.2306478172540664,292.2015991210937,291.1499938964844,264.9676818847656,263.5373229980469,280.9339599609375,291.41259765625,292.014892578125,1.0,0.1688003838062286,0.999544322490692,0.999544322490692,0.999830961227417,1.0,-0.4919951558113098,0.1949786394834518,0.2970165312290191,0.110586903989315,0.0,0.0,0.0636837258934974,33.863365173339844,25.0,-1004.540771484375,-3926.091064453125,35.105262756347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0188293457031,302.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18327.341796875,18000.0,0.0,0.0,0.2087533622980117,0.0,0.0,0.0,0.0,1.0,0.0011890613241121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091949738562107,0.0947488993406295,-0.0027991591487079,0.0,0.0002118581178365,0.0,0.0,3.703112602233887,0.0,0.0,0.0,0.2706282138824463,4.0,0.0,1.0
714120,290.8158874511719,297.1499938964844,293.1499938964844,0.006801938638091,-460.7554626464844,300.2953491210937,0.5107653737068176,0.050000000745058,0.0461738258600235,290.7159118652344,297.1499938964844,293.1499938964844,0.0070389914326369,-497.78363037109375,300.4997863769531,0.5107653737068176,0.050000000745058,0.0486232601106166,290.6044616699219,297.1499938964844,293.1499938964844,0.0074289529584348,-382.3190612792969,300.8311767578125,0.5107653737068176,0.050000000745058,0.0359129756689071,290.55377197265625,297.1499938964844,293.1499938964844,0.0078942952677607,-539.96240234375,301.2033386230469,0.5107653737068176,0.050000000745058,0.0486232601106166,291.4159240722656,297.1499938964844,293.1499938964844,0.004796608351171,-1718.9100341796875,298.25689697265625,0.5107653737068176,0.050000000745058,0.2306478172540664,292.2015991210937,291.1499938964844,264.9676818847656,263.5373229980469,280.9339599609375,291.41259765625,292.014892578125,1.0,0.1688003838062286,0.999544322490692,0.999544322490692,0.999830961227417,1.0,-0.4919951558113098,0.1949786394834518,0.2970165312290191,0.110586903989315,0.0,0.0,0.0636837258934974,33.863365173339844,25.0,-1004.540771484375,-3926.091064453125,35.105262756347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0188293457031,302.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18327.341796875,18000.0,0.0,0.0,0.2087533622980117,0.0,0.0,0.0,0.0,1.0,0.0011890613241121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091949738562107,0.0947488993406295,-0.0027991591487079,0.0,0.0002118581178365,0.0,0.0,3.703112602233887,0.0,0.0,0.0,0.2706282138824463,4.0,0.0,1.0
714180,290.84136962890625,297.1499938964844,293.1499938964844,0.0079433303326368,-527.6952514648438,300.8370056152344,0.5163721442222595,0.050000000745058,0.0461077168583869,290.7362060546875,297.1499938964844,293.1499938964844,0.0082921097055077,-571.7838745117188,301.1015625,0.5163721442222595,0.050000000745058,0.0485536456108093,290.6328430175781,297.1499938964844,293.1499938964844,0.0087961321696639,-438.5119323730469,301.4697265625,0.5163721442222595,0.050000000745058,0.0358615554869174,290.5780944824219,297.1499938964844,293.1499938964844,0.0094197010621428,-618.807373046875,301.8898620605469,0.5163721442222595,0.050000000745058,0.0485536456108093,291.4374084472656,297.1499938964844,293.1499938964844,0.0054355855099856,-1967.39404296875,298.4844665527344,0.5163721442222595,0.050000000745058,0.2303175926208496,291.5293273925781,291.1499938964844,264.98687744140625,263.5505065917969,280.95050048828125,291.43463134765625,291.3933410644531,1.0,0.1653583347797393,0.9998481273651124,0.9998481273651124,0.9996619820594788,1.0,-0.4912906885147095,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0601231567561626,32.09204864501953,25.0,-897.9757080078125,-4037.973876953125,33.555599212646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0975036621094,302.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.28515625,18000.0,0.0,0.0,0.1963807791471481,0.0,0.0,0.0,0.0,1.0,0.0025272436905652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832498371601104,0.0949387699365615,-0.0116889355704188,0.0,0.0001993015175685,0.0,0.0,3.642590045928955,0.0,0.0,0.0,0.2686440646648407,4.0,0.0,1.0
714240,290.84136962890625,297.1499938964844,293.1499938964844,0.0079433303326368,-527.6952514648438,300.8370056152344,0.5163721442222595,0.050000000745058,0.0461077168583869,290.7362060546875,297.1499938964844,293.1499938964844,0.0082921097055077,-571.7838745117188,301.1015625,0.5163721442222595,0.050000000745058,0.0485536456108093,290.6328430175781,297.1499938964844,293.1499938964844,0.0087961321696639,-438.5119323730469,301.4697265625,0.5163721442222595,0.050000000745058,0.0358615554869174,290.5780944824219,297.1499938964844,293.1499938964844,0.0094197010621428,-618.807373046875,301.8898620605469,0.5163721442222595,0.050000000745058,0.0485536456108093,291.4374084472656,297.1499938964844,293.1499938964844,0.0054355855099856,-1967.39404296875,298.4844665527344,0.5163721442222595,0.050000000745058,0.2303175926208496,291.5293273925781,291.1499938964844,264.98687744140625,263.5505065917969,280.95050048828125,291.43463134765625,291.3933410644531,1.0,0.1653583347797393,0.9998481273651124,0.9998481273651124,0.9996619820594788,1.0,-0.4912906885147095,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0601231567561626,32.09204864501953,25.0,-897.9757080078125,-4037.973876953125,33.555599212646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0975036621094,302.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.28515625,18000.0,0.0,0.0,0.1963807791471481,0.0,0.0,0.0,0.0,1.0,0.0025272436905652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832498371601104,0.0949387699365615,-0.0116889355704188,0.0,0.0001993015175685,0.0,0.0,3.642590045928955,0.0,0.0,0.0,0.2686440646648407,4.0,0.0,1.0
714300,290.8531188964844,297.1499938964844,293.1499938964844,0.0085428496822714,-558.2818603515625,301.1515197753906,0.5188804864883423,0.050000000745058,0.0460801757872104,290.7457275390625,297.1499938964844,293.1499938964844,0.0089605180546641,-605.6984252929688,301.445556640625,0.5188804864883423,0.050000000745058,0.0485246442258358,290.6460876464844,297.1499938964844,293.1499938964844,0.0095331370830535,-464.2060546875,301.8295288085937,0.5188804864883423,0.050000000745058,0.0358401350677013,290.58935546875,297.1499938964844,293.1499938964844,0.0102567244321107,-654.8843383789062,302.27227783203125,0.5188804864883423,0.050000000745058,0.0485246442258358,291.4472351074219,297.1499938964844,293.1499938964844,0.005748925730586,-2080.918701171875,298.6531066894531,0.5188804864883423,0.050000000745058,0.2301800101995468,291.28253173828125,291.1499938964844,264.996826171875,263.55731201171875,280.9581604003906,291.4445495605469,291.1791381835937,1.0,0.163900539278984,1.0,1.0,0.9995774626731871,1.0,-0.4909971952438354,0.1947047412395477,0.2962924540042877,0.1100930124521255,0.0,0.0,0.0763353109359741,31.35384559631348,25.0,-733.1613159179688,-4215.7216796875,32.91105651855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098388671875,303.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.1874596327543258,0.0,0.0,0.0,0.0,1.0,0.002510581864044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869041234254837,0.098438024520874,-0.0115339066833257,0.0,0.0001902477088151,0.0,0.0,3.775700092315674,0.0,0.0,0.0,0.2689521610736847,4.0,0.0,1.0
714360,290.8645935058594,297.1499938964844,293.1499938964844,0.0091591114178299,-586.4598999023438,301.48931884765625,0.5212022066116333,0.050000000745058,0.0460556969046592,290.7550964355469,297.1499938964844,293.1499938964844,0.0096558984369039,-637.03271484375,301.8121337890625,0.5212022066116333,0.050000000745058,0.0484988689422607,290.6590881347656,297.1499938964844,293.1499938964844,0.0103051997721195,-487.8983459472656,302.209716796875,0.5212022066116333,0.050000000745058,0.0358210988342762,290.6002502441406,297.1499938964844,293.1499938964844,0.0111451847478747,-688.1809692382812,302.6739196777344,0.5212022066116333,0.050000000745058,0.0484988689422607,291.456787109375,297.1499938964844,293.1499938964844,0.0060555478557944,-2185.329833984375,298.855224609375,0.5212022066116333,0.050000000745058,0.2300577461719513,291.1005554199219,291.1499938964844,265.0069580078125,263.5642395019531,280.9656066894531,291.45416259765625,291.0292663574219,1.0,0.1625925600528717,1.0,1.0,0.9993427991867064,1.0,-0.4907363653182983,0.1946451067924499,0.2960912585258484,0.1099424660205841,0.0,0.0,0.098187930881977,30.69759178161621,25.0,-542.4031372070312,-4434.3740234375,32.338706970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9880065917969,304.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.841796875,18000.0,0.0,0.0,0.1777549535036087,0.0,0.0,0.0,0.0,1.0,0.0021273312158882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936088636517524,0.1020326688885688,-0.0084238098934292,0.0,0.0001803986815502,0.0,0.0,3.921432733535767,0.0,0.0,0.0,0.2695434391498565,4.0,0.0,1.0
714420,290.8873291015625,297.1499938964844,293.1499938964844,0.0104330414906144,-634.8246459960938,302.2117614746094,0.5253204703330994,0.050000000745058,0.0460144877433776,290.77374267578125,297.1499938964844,293.1499938964844,0.0111225685104727,-691.1113891601562,302.5892944335937,0.5253204703330994,0.050000000745058,0.0484554693102836,290.684814453125,297.1499938964844,293.1499938964844,0.0119491936638951,-528.6265258789062,303.0069580078125,0.5253204703330994,0.050000000745058,0.0357890464365482,290.6215209960937,297.1499938964844,293.1499938964844,0.0130781447514891,-745.5424194335938,303.5102844238281,0.5253204703330994,0.050000000745058,0.0484554693102836,291.47576904296875,297.1499938964844,293.1499938964844,0.0066431714221835,-2363.89013671875,299.3408203125,0.5253204703330994,0.050000000745058,0.2298518866300583,290.9244079589844,291.1499938964844,265.0277099609375,263.5784912109375,280.9804077148437,291.4731140136719,290.9132995605469,1.0,0.1603628545999527,1.0,1.0,0.99887353181839,1.0,-0.4902971982955932,0.1945614367723465,0.2957357466220855,0.1096567437052726,0.0,0.0,0.1427046358585357,29.59213256835937,25.0,-157.05870056152344,-4904.462890625,31.375946044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3543701171875,306.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2421875,18000.0,0.0,0.0,0.157817393541336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116075217723846,0.1116117388010025,-4.217672994855093e-06,0.0,0.0001601645926712,0.0,0.0,4.320068359375,0.0,0.0,0.0,0.2713490426540375,4.0,0.0,1.0
714480,290.8873291015625,297.1499938964844,293.1499938964844,0.0104330414906144,-634.8246459960938,302.2117614746094,0.5253204703330994,0.050000000745058,0.0460144877433776,290.77374267578125,297.1499938964844,293.1499938964844,0.0111225685104727,-691.1113891601562,302.5892944335937,0.5253204703330994,0.050000000745058,0.0484554693102836,290.684814453125,297.1499938964844,293.1499938964844,0.0119491936638951,-528.6265258789062,303.0069580078125,0.5253204703330994,0.050000000745058,0.0357890464365482,290.6215209960937,297.1499938964844,293.1499938964844,0.0130781447514891,-745.5424194335938,303.5102844238281,0.5253204703330994,0.050000000745058,0.0484554693102836,291.47576904296875,297.1499938964844,293.1499938964844,0.0066431714221835,-2363.89013671875,299.3408203125,0.5253204703330994,0.050000000745058,0.2298518866300583,290.9244079589844,291.1499938964844,265.0277099609375,263.5784912109375,280.9804077148437,291.4731140136719,290.9132995605469,1.0,0.1603628545999527,1.0,1.0,0.99887353181839,1.0,-0.4902971982955932,0.1945614367723465,0.2957357466220855,0.1096567437052726,0.0,0.0,0.1427046358585357,29.59213256835937,25.0,-157.05870056152344,-4904.462890625,31.375946044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3543701171875,306.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2421875,18000.0,0.0,0.0,0.157817393541336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116075217723846,0.1116117388010025,-4.217672994855093e-06,0.0,0.0001601645926712,0.0,0.0,4.320068359375,0.0,0.0,0.0,0.2713490426540375,4.0,0.0,1.0
714540,290.9102783203125,297.1499938964844,293.1499938964844,0.0117471804842352,-672.6322631835938,302.958740234375,0.5298829078674316,0.050000000745058,0.0459717847406864,290.7928466796875,297.1499938964844,293.1499938964844,0.0126786343753337,-733.748291015625,303.3861083984375,0.5298829078674316,0.050000000745058,0.0484105050563812,290.711181640625,297.1499938964844,293.1499938964844,0.0137093169614672,-560.4561157226562,303.81402587890625,0.5298829078674316,0.050000000745058,0.0357558317482471,290.6429443359375,297.1499938964844,293.1499938964844,0.0168932024389505,-846.1241455078125,304.1149597167969,0.5512478351593018,0.0668321773409843,0.0532808750867843,291.4952087402344,297.1499938964844,293.1499938964844,0.0071898498572409,-2502.36865234375,299.8970031738281,0.5298829078674316,0.050000000745058,0.2296385914087295,290.96142578125,291.1499938964844,265.049072265625,263.5931091308594,280.9931335449219,291.49249267578125,290.9909362792969,1.0,0.158622533082962,1.0,1.0,0.9984042048454284,1.0,-0.4956797361373901,0.1968733668327331,0.298806369304657,0.1106882765889167,0.0,0.0,0.1672970354557037,28.495819091796875,28.0,125.12240600585938,-5266.75927734375,30.945873260498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1585388183594,308.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.548828125,18000.0,0.0,0.0,0.1391609907150268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259762048721313,0.1259804517030716,-4.2416463656991255e-06,0.0,0.0001412307174177,0.0,0.0,4.918154239654541,0.0,0.0,0.0,0.2735888361930847,4.0,0.0,1.0
714600,290.9102783203125,297.1499938964844,293.1499938964844,0.0117471804842352,-672.6322631835938,302.958740234375,0.5298829078674316,0.050000000745058,0.0459717847406864,290.7928466796875,297.1499938964844,293.1499938964844,0.0126786343753337,-733.748291015625,303.3861083984375,0.5298829078674316,0.050000000745058,0.0484105050563812,290.711181640625,297.1499938964844,293.1499938964844,0.0137093169614672,-560.4561157226562,303.81402587890625,0.5298829078674316,0.050000000745058,0.0357558317482471,290.6429443359375,297.1499938964844,293.1499938964844,0.0168932024389505,-846.1241455078125,304.1149597167969,0.5512478351593018,0.0668321773409843,0.0532808750867843,291.4952087402344,297.1499938964844,293.1499938964844,0.0071898498572409,-2502.36865234375,299.8970031738281,0.5298829078674316,0.050000000745058,0.2296385914087295,290.96142578125,291.1499938964844,265.049072265625,263.5931091308594,280.9931335449219,291.49249267578125,290.9909362792969,1.0,0.158622533082962,1.0,1.0,0.9984042048454284,1.0,-0.4956797361373901,0.1968733668327331,0.298806369304657,0.1106882765889167,0.0,0.0,0.1672970354557037,28.495819091796875,28.0,125.12240600585938,-5266.75927734375,30.945873260498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1585388183594,308.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.548828125,18000.0,0.0,0.0,0.1391609907150268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259762048721313,0.1259804517030716,-4.2416463656991255e-06,0.0,0.0001412307174177,0.0,0.0,4.918154239654541,0.0,0.0,0.0,0.2735888361930847,4.0,0.0,1.0
714660,290.93408203125,297.1499938964844,293.1499938964844,0.013195626437664,-706.340087890625,303.6896057128906,0.544690728187561,0.050000000745058,0.0458503291010856,290.8187561035156,297.1499938964844,293.1499938964844,0.0143544245511293,-770.1166381835938,304.12762451171875,0.5447530746459961,0.0515677817165851,0.0482959225773811,290.7597961425781,297.1499938964844,293.1499938964844,0.0253204368054866,-764.3113403320312,304.1077575683594,0.6144238710403442,0.0801116302609443,0.0484909936785697,290.71392822265625,297.1499938964844,293.1499938964844,0.0557555258274078,-1574.53125,304.0617370605469,0.7081174850463867,0.1161128133535385,0.0999785736203193,291.5179443359375,297.1499938964844,293.1499938964844,0.0077166315168142,-2621.771240234375,300.4485778808594,0.544690728187561,0.050000000745058,0.229031890630722,291.05908203125,291.1499938964844,265.0708923339844,263.6080627441406,280.9708557128906,291.51483154296875,291.0580139160156,1.0,0.1596238762140274,1.0,1.0,0.997960329055786,1.0,-0.5659831762313843,0.2258458286523819,0.3401373624801636,0.1270333081483841,0.0,0.0,0.1717361956834793,25.87318229675293,31.0,53.48696517944336,-5649.982421875,35.20772933959961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4451599121094,308.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.1235289201140403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295503079891204,0.1295545697212219,-4.255236490280368e-06,0.0,0.0001253661466762,0.0,0.0,5.077697277069092,0.0,0.0,0.0,0.2743240594863891,4.0,0.0,1.0
714720,290.93408203125,297.1499938964844,293.1499938964844,0.013195626437664,-706.340087890625,303.6896057128906,0.544690728187561,0.050000000745058,0.0458503291010856,290.8187561035156,297.1499938964844,293.1499938964844,0.0143544245511293,-770.1166381835938,304.12762451171875,0.5447530746459961,0.0515677817165851,0.0482959225773811,290.7597961425781,297.1499938964844,293.1499938964844,0.0253204368054866,-764.3113403320312,304.1077575683594,0.6144238710403442,0.0801116302609443,0.0484909936785697,290.71392822265625,297.1499938964844,293.1499938964844,0.0557555258274078,-1574.53125,304.0617370605469,0.7081174850463867,0.1161128133535385,0.0999785736203193,291.5179443359375,297.1499938964844,293.1499938964844,0.0077166315168142,-2621.771240234375,300.4485778808594,0.544690728187561,0.050000000745058,0.229031890630722,291.05908203125,291.1499938964844,265.0708923339844,263.6080627441406,280.9708557128906,291.51483154296875,291.0580139160156,1.0,0.1596238762140274,1.0,1.0,0.997960329055786,1.0,-0.5659831762313843,0.2258458286523819,0.3401373624801636,0.1270333081483841,0.0,0.0,0.1717361956834793,25.87318229675293,31.0,53.48696517944336,-5649.982421875,35.20772933959961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4451599121094,308.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.1235289201140403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295503079891204,0.1295545697212219,-4.255236490280368e-06,0.0,0.0001253661466762,0.0,0.0,5.077697277069092,0.0,0.0,0.0,0.2743240594863891,4.0,0.0,1.0
714780,290.962890625,297.1499938964844,293.1499938964844,0.0182584971189498,-839.2495727539062,304.1266174316406,0.606680154800415,0.0684504956007003,0.0525234974920749,290.8874206542969,297.1499938964844,293.1499938964844,0.0412631966173648,-1324.3402099609375,304.0884704589844,0.6951336860656738,0.0969007015228271,0.082872949540615,290.89678955078125,297.1499938964844,293.1499938964844,0.0575947910547256,-1190.7939453125,304.0691223144531,0.7415817379951477,0.1130590662360191,0.0746072605252265,290.82568359375,297.1499938964844,293.1499938964844,0.0884938240051269,-2205.81982421875,304.0370788574219,0.8233749866485596,0.1552108228206634,0.1385324597358703,291.5519104003906,297.1499938964844,293.1499938964844,0.0083393901586532,-2780.072021484375,300.8860778808594,0.5749400854110718,0.050000000745058,0.2280698418617248,290.8893737792969,291.1499938964844,265.093017578125,263.6231994628906,280.875244140625,291.5478515625,290.82781982421875,1.0,0.1640133112668991,1.0,1.0,0.997516393661499,1.0,-0.6919272541999817,0.2795527577400207,0.4123745262622833,0.1547586321830749,0.0,0.0,0.2137230932712555,21.89607810974121,34.0,-290.5393981933594,-6352.4482421875,44.581031799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27691650390625,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.607421875,18000.0,0.0,0.0,0.1122084632515907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435341387987136,0.1435384005308151,-4.266121777618537e-06,0.0,0.0001138773222919,0.0,0.0,5.658950805664063,0.0,0.0,0.0,0.276492714881897,4.0,0.0,1.0
714840,290.962890625,297.1499938964844,293.1499938964844,0.0182584971189498,-839.2495727539062,304.1266174316406,0.606680154800415,0.0684504956007003,0.0525234974920749,290.8874206542969,297.1499938964844,293.1499938964844,0.0412631966173648,-1324.3402099609375,304.0884704589844,0.6951336860656738,0.0969007015228271,0.082872949540615,290.89678955078125,297.1499938964844,293.1499938964844,0.0575947910547256,-1190.7939453125,304.0691223144531,0.7415817379951477,0.1130590662360191,0.0746072605252265,290.82568359375,297.1499938964844,293.1499938964844,0.0884938240051269,-2205.81982421875,304.0370788574219,0.8233749866485596,0.1552108228206634,0.1385324597358703,291.5519104003906,297.1499938964844,293.1499938964844,0.0083393901586532,-2780.072021484375,300.8860778808594,0.5749400854110718,0.050000000745058,0.2280698418617248,290.8893737792969,291.1499938964844,265.093017578125,263.6231994628906,280.875244140625,291.5478515625,290.82781982421875,1.0,0.1640133112668991,1.0,1.0,0.997516393661499,1.0,-0.6919272541999817,0.2795527577400207,0.4123745262622833,0.1547586321830749,0.0,0.0,0.2137230932712555,21.89607810974121,34.0,-290.5393981933594,-6352.4482421875,44.581031799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27691650390625,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.607421875,18000.0,0.0,0.0,0.1122084632515907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435341387987136,0.1435384005308151,-4.266121777618537e-06,0.0,0.0001138773222919,0.0,0.0,5.658950805664063,0.0,0.0,0.0,0.276492714881897,4.0,0.0,1.0
714900,291.0020446777344,297.1499938964844,293.1499938964844,0.0349306091666221,-1155.574462890625,304.1004943847656,0.6938392519950867,0.0884934663772583,0.0712291896343231,290.9504699707031,297.1499938964844,293.1499938964844,0.0578462556004524,-1619.2994384765625,304.0697021484375,0.7620407938957214,0.11319400370121,0.1000173985958099,290.9856872558594,297.1499938964844,293.1499938964844,0.068976879119873,-1348.575927734375,304.063232421875,0.7937813401222229,0.1241433694958686,0.0833253413438797,290.88531494140625,297.1499938964844,293.1499938964844,0.1039134487509727,-2513.362060546875,304.02960205078125,0.8816527128219604,0.172945037484169,0.1556889712810516,291.5752258300781,297.1499938964844,293.1499938964844,0.0086908238008618,-2872.925048828125,301.0627746582031,0.5960450768470764,0.050000000745058,0.2275365740060806,290.7001953125,291.1499938964844,265.1041564941406,263.6308288574219,280.79736328125,291.5707092285156,290.6398010253906,1.0,0.1675788611173629,1.0,1.0,0.9972944259643556,1.0,-0.7653664946556091,0.3119987547397613,0.4533677101135254,0.169802650809288,0.0,0.0,0.2625319063663482,19.75613212585449,34.0,-383.8932495117188,-7041.39501953125,51.17283248901367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97906494140625,307.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17833.458984375,18000.0,0.0,0.0,0.1092029362916946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668577492237091,0.1668620407581329,-4.289046501071425e-06,0.0,0.0001108271026168,0.0,0.0,6.6560468673706055,0.0,0.0,0.0,0.2802101075649261,4.0,0.0,1.0
714960,291.0592041015625,297.1499938964844,293.1499938964844,0.0512937307357788,-1427.599853515625,304.0799255371094,0.7624427676200867,0.1044866740703582,0.0871730521321296,291.0243530273437,297.1499938964844,293.1499938964844,0.0708553567528724,-1863.8316650390625,304.0607604980469,0.8199195861816406,0.1265522986650467,0.1139556765556335,291.0641784667969,297.1499938964844,293.1499938964844,0.0788897350430488,-1491.1024169921875,304.0610046386719,0.840600311756134,0.1361317038536071,0.0911627635359764,290.94561767578125,297.1499938964844,293.1499938964844,0.1189497783780098,-2804.79052734375,304.0242004394531,0.9439743161201476,0.1897942274808883,0.1719469577074051,291.6029357910156,297.1499938964844,293.1499938964844,0.0090283062309026,-2955.655517578125,301.2355651855469,0.6147283315658569,0.050000000745058,0.2271253317594528,290.5419006347656,291.1499938964844,265.1153259277344,263.63848876953125,280.7222900390625,291.5980224609375,290.513916015625,1.0,0.1718181818723678,1.0,1.0,0.997757077217102,1.0,-0.8296565413475037,0.3411624431610107,0.4884940683841705,0.1819746643304824,0.0,0.0,0.3193952441215515,18.19282341003418,25.0,-305.2108154296875,-7926.23046875,58.09050750732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4831848144531,308.0697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17704.515625,18000.0,0.0,0.0,0.1089647784829139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204558253288269,0.2045625895261764,-4.339483894000296e-06,0.0,0.0001105853953049,0.0,0.0,8.357223510742188,0.0,0.0,0.0,0.2867791652679443,4.0,0.0,1.0
715020,291.1875915527344,297.1499938964844,293.1499938964844,0.0745966508984565,-1837.02685546875,304.06512451171875,0.8581055998802185,0.1314430683851242,0.1126314848661422,291.1830139160156,297.1499938964844,293.1499938964844,0.0886871740221977,-2210.766357421875,304.06121826171875,0.8978042006492615,0.1482287496328354,0.1355792135000229,291.19415283203125,297.1499938964844,293.1499938964844,0.098766304552555,-1780.175048828125,304.0576477050781,0.9270055294036864,0.1625901013612747,0.1092043742537498,291.0357971191406,297.1499938964844,293.1499938964844,0.1096173673868179,-2616.61083984375,304.0850830078125,0.955559015274048,0.2271479070186615,0.1601881384849548,291.6664428710937,297.1499938964844,293.1499938964844,0.009526583366096,-3045.349609375,301.617431640625,0.6350173950195312,0.050000000745058,0.2267207354307174,290.55670166015625,291.1499938964844,265.1376953125,263.65380859375,280.6606140136719,291.66131591796875,290.5875549316406,1.0,0.1760294884443283,1.0,1.0,0.9986823797225952,1.0,-0.8932397365570068,0.3706735670566559,0.5225661396980286,0.1930646896362304,0.0,0.0,0.4021416306495666,16.670007705688477,28.0,81.31512451171875,-9224.16796875,65.77729797363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9772644042969,308.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17548.18359375,18000.0,0.0,0.0,0.1175506860017776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925081849098205,0.2925127148628235,-4.542650458461139e-06,0.0,0.0001192990021081,0.0,0.0,12.953584671020508,0.0,0.0,0.0,0.305495411157608,4.0,0.0,1.0
715080,291.1875915527344,297.1499938964844,293.1499938964844,0.0745966508984565,-1837.02685546875,304.06512451171875,0.8581055998802185,0.1314430683851242,0.1126314848661422,291.1830139160156,297.1499938964844,293.1499938964844,0.0886871740221977,-2210.766357421875,304.06121826171875,0.8978042006492615,0.1482287496328354,0.1355792135000229,291.19415283203125,297.1499938964844,293.1499938964844,0.098766304552555,-1780.175048828125,304.0576477050781,0.9270055294036864,0.1625901013612747,0.1092043742537498,291.0357971191406,297.1499938964844,293.1499938964844,0.1096173673868179,-2616.61083984375,304.0850830078125,0.955559015274048,0.2271479070186615,0.1601881384849548,291.6664428710937,297.1499938964844,293.1499938964844,0.009526583366096,-3045.349609375,301.617431640625,0.6350173950195312,0.050000000745058,0.2267207354307174,290.55670166015625,291.1499938964844,265.1376953125,263.65380859375,280.6606140136719,291.66131591796875,290.5875549316406,1.0,0.1760294884443283,1.0,1.0,0.9986823797225952,1.0,-0.8932397365570068,0.3706735670566559,0.5225661396980286,0.1930646896362304,0.0,0.0,0.4021416306495666,16.670007705688477,28.0,81.31512451171875,-9224.16796875,65.77729797363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9772644042969,308.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17548.18359375,18000.0,0.0,0.0,0.1175506860017776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925081849098205,0.2925127148628235,-4.542650458461139e-06,0.0,0.0001192990021081,0.0,0.0,12.953584671020508,0.0,0.0,0.0,0.305495411157608,4.0,0.0,1.0
715140,291.3149719238281,297.1499938964844,293.1499938964844,0.0925710126757621,-2169.82275390625,304.06353759765625,0.9308850765228271,0.1553291529417038,0.134606197476387,291.3365783691406,297.1499938964844,293.1499938964844,0.1028288453817367,-2485.751953125,304.0672302246094,0.960477650165558,0.1669418662786483,0.15415820479393,291.311767578125,297.1499938964844,293.1499938964844,0.1156731247901916,-2015.7987060546875,304.06085205078125,0.9883487820625304,0.1882814317941665,0.1248339340090751,291.0575256347656,297.1499938964844,293.1499938964844,0.0971016511321067,-2365.820556640625,304.1262512207031,0.9417996406555176,0.2762521207332611,0.1460972875356674,291.7313537597656,297.1499938964844,293.1499938964844,0.0099391471594572,-3101.211181640625,301.9950256347656,0.6457135081291199,0.050000000745058,0.2265445739030838,290.7232666015625,291.1499938964844,265.1600036621094,263.6690673828125,280.6246643066406,291.7265930175781,290.7293395996094,1.0,0.1818128824234008,1.0,1.0,0.9996076822280884,1.0,-0.9439777731895448,0.3946780264377594,0.5492997169494629,0.2012304216623306,0.0,0.0,0.4456943571567535,16.242944717407227,48.0,119.82027435302734,-9728.17578125,73.78546905517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33740234375,307.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17622.48046875,18000.0,0.0,0.0,0.1339538395404815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507000505924225,0.3507048189640045,-4.766225629282417e-06,0.0,0.0001359461311949,0.0,0.0,16.718141555786133,0.0,0.0,0.0,0.321335107088089,4.0,0.0,1.0
715200,291.3149719238281,297.1499938964844,293.1499938964844,0.0925710126757621,-2169.82275390625,304.06353759765625,0.9308850765228271,0.1553291529417038,0.134606197476387,291.3365783691406,297.1499938964844,293.1499938964844,0.1028288453817367,-2485.751953125,304.0672302246094,0.960477650165558,0.1669418662786483,0.15415820479393,291.311767578125,297.1499938964844,293.1499938964844,0.1156731247901916,-2015.7987060546875,304.06085205078125,0.9883487820625304,0.1882814317941665,0.1248339340090751,291.0575256347656,297.1499938964844,293.1499938964844,0.0971016511321067,-2365.820556640625,304.1262512207031,0.9417996406555176,0.2762521207332611,0.1460972875356674,291.7313537597656,297.1499938964844,293.1499938964844,0.0099391471594572,-3101.211181640625,301.9950256347656,0.6457135081291199,0.050000000745058,0.2265445739030838,290.7232666015625,291.1499938964844,265.1600036621094,263.6690673828125,280.6246643066406,291.7265930175781,290.7293395996094,1.0,0.1818128824234008,1.0,1.0,0.9996076822280884,1.0,-0.9439777731895448,0.3946780264377594,0.5492997169494629,0.2012304216623306,0.0,0.0,0.4456943571567535,16.242944717407227,48.0,119.82027435302734,-9728.17578125,73.78546905517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33740234375,307.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17622.48046875,18000.0,0.0,0.0,0.1339538395404815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507000505924225,0.3507048189640045,-4.766225629282417e-06,0.0,0.0001359461311949,0.0,0.0,16.718141555786133,0.0,0.0,0.0,0.321335107088089,4.0,0.0,1.0
715260,291.4357604980469,297.1499938964844,293.1499938964844,0.1101068183779716,-2494.51318359375,304.0631408691406,0.9485613703727722,0.1773211508989334,0.1548183411359787,291.4980773925781,297.1499938964844,293.1499938964844,0.1148931086063385,-2716.191650390625,304.0748596191406,0.9597585797309875,0.1802005022764206,0.1684219688177108,291.3805236816406,297.1499938964844,293.1499938964844,0.1171855852007865,-2036.30859375,304.083740234375,0.9643074870109558,0.2208791971206665,0.1261149048805236,291.1027526855469,297.1499938964844,293.1499938964844,0.1172587722539901,-2757.765380859375,304.1008605957031,0.9643074870109558,0.320195734500885,0.1707493811845779,291.7933959960937,297.1499938964844,293.1499938964844,0.0104911122471094,-3193.6142578125,302.327392578125,0.6276669502258301,0.050000000745058,0.2268549054861068,290.7341003417969,291.1499938964844,265.1820983886719,263.6842041015625,280.559814453125,291.7890625,290.7294006347656,1.0,0.196159154176712,0.9992460012435912,0.9992460012435912,0.999764621257782,1.0,-1.0162818431854248,0.4292541444301605,0.5870276689529419,0.2126314789056778,0.0,0.0,0.4996516406536102,18.656599044799805,68.0,16.33948516845703,-10357.38671875,91.830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.842529296875,306.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17465.484375,18000.0,0.0,0.0,0.1551895439624786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208806455135345,0.420885682106018,-5.039523784944322e-06,0.0,0.0001574976631673,0.0,0.0,21.93426322937012,0.0,0.0,0.0,0.342178612947464,4.0,0.0,1.0
715320,291.4357604980469,297.1499938964844,293.1499938964844,0.1101068183779716,-2494.51318359375,304.0631408691406,0.9485613703727722,0.1773211508989334,0.1548183411359787,291.4980773925781,297.1499938964844,293.1499938964844,0.1148931086063385,-2716.191650390625,304.0748596191406,0.9597585797309875,0.1802005022764206,0.1684219688177108,291.3805236816406,297.1499938964844,293.1499938964844,0.1171855852007865,-2036.30859375,304.083740234375,0.9643074870109558,0.2208791971206665,0.1261149048805236,291.1027526855469,297.1499938964844,293.1499938964844,0.1172587722539901,-2757.765380859375,304.1008605957031,0.9643074870109558,0.320195734500885,0.1707493811845779,291.7933959960937,297.1499938964844,293.1499938964844,0.0104911122471094,-3193.6142578125,302.327392578125,0.6276669502258301,0.050000000745058,0.2268549054861068,290.7341003417969,291.1499938964844,265.1820983886719,263.6842041015625,280.559814453125,291.7890625,290.7294006347656,1.0,0.196159154176712,0.9992460012435912,0.9992460012435912,0.999764621257782,1.0,-1.0162818431854248,0.4292541444301605,0.5870276689529419,0.2126314789056778,0.0,0.0,0.4996516406536102,18.656599044799805,68.0,16.33948516845703,-10357.38671875,91.830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.842529296875,306.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17465.484375,18000.0,0.0,0.0,0.1551895439624786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208806455135345,0.420885682106018,-5.039523784944322e-06,0.0,0.0001574976631673,0.0,0.0,21.93426322937012,0.0,0.0,0.0,0.342178612947464,4.0,0.0,1.0
