time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715380,291.5501403808594,297.1499938964844,293.1499938964844,0.1279872059822082,-2816.337890625,304.0622863769531,0.9417990446090698,0.1975592225790023,0.1734944432973861,291.6792907714844,297.1499938964844,293.1499938964844,0.1214322969317436,-2838.744140625,304.089111328125,0.9252533912658693,0.1852806359529495,0.1745184808969497,291.48291015625,297.1499938964844,293.1499938964844,0.1522875130176544,-2519.762451171875,304.046630859375,0.9871631860733032,0.2450586408376693,0.1554251611232757,291.1927795410156,297.1499938964844,293.1499938964844,0.1525736153125763,-3414.361083984375,304.0578308105469,0.9871631860733032,0.3539179563522339,0.2104330956935882,291.85662841796875,297.1499938964844,293.1499938964844,0.0111435838043689,-3308.213134765625,302.62139892578125,0.6005472540855408,0.050000000745058,0.2274250239133834,290.6379699707031,291.1499938964844,265.203857421875,263.6990966796875,280.4476318359375,291.8524169921875,290.6244812011719,1.0,0.2182241529226303,0.9984919428825378,0.9984919428825378,0.9999215602874756,1.0,-1.1296180486679075,0.4838548302650451,0.6457632780075073,0.2309113889932632,0.0,0.0,0.5733325481414795,22.97536849975586,88.0,-112.37091827392578,-11378.3232421875,125.94651794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4461669921875,306.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17075.5546875,18000.0,0.0,0.0,0.1811966598033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269709229469299,0.526976466178894,-5.548604804062052e-06,0.0,0.0001838915777625,0.0,0.0,31.81992721557617,0.0,0.0,0.0,0.3767315447330475,4.0,0.0,1.0
715440,291.5501403808594,297.1499938964844,293.1499938964844,0.1279872059822082,-2816.337890625,304.0622863769531,0.9417990446090698,0.1975592225790023,0.1734944432973861,291.6792907714844,297.1499938964844,293.1499938964844,0.1214322969317436,-2838.744140625,304.089111328125,0.9252533912658693,0.1852806359529495,0.1745184808969497,291.48291015625,297.1499938964844,293.1499938964844,0.1522875130176544,-2519.762451171875,304.046630859375,0.9871631860733032,0.2450586408376693,0.1554251611232757,291.1927795410156,297.1499938964844,293.1499938964844,0.1525736153125763,-3414.361083984375,304.0578308105469,0.9871631860733032,0.3539179563522339,0.2104330956935882,291.85662841796875,297.1499938964844,293.1499938964844,0.0111435838043689,-3308.213134765625,302.62139892578125,0.6005472540855408,0.050000000745058,0.2274250239133834,290.6379699707031,291.1499938964844,265.203857421875,263.6990966796875,280.4476318359375,291.8524169921875,290.6244812011719,1.0,0.2182241529226303,0.9984919428825378,0.9984919428825378,0.9999215602874756,1.0,-1.1296180486679075,0.4838548302650451,0.6457632780075073,0.2309113889932632,0.0,0.0,0.5733325481414795,22.97536849975586,88.0,-112.37091827392578,-11378.3232421875,125.94651794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4461669921875,306.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17075.5546875,18000.0,0.0,0.0,0.1811966598033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269709229469299,0.526976466178894,-5.548604804062052e-06,0.0,0.0001838915777625,0.0,0.0,31.81992721557617,0.0,0.0,0.0,0.3767315447330475,4.0,0.0,1.0
715500,291.6053771972656,297.1499938964844,293.1499938964844,0.1368772387504577,-2972.92578125,304.06207275390625,0.930388569831848,0.20697583258152,0.1822409480810165,291.7529602050781,297.1499938964844,293.1499938964844,0.125090017914772,-2907.4345703125,304.0934753417969,0.903914511203766,0.1894320249557495,0.1778094619512558,291.5531921386719,297.1499938964844,293.1499938964844,0.1761634200811386,-2834.646728515625,304.02215576171875,0.9958823919296264,0.2523873150348663,0.1742694675922393,291.2545166015625,297.1499938964844,293.1499938964844,0.1756808310747146,-3828.07177734375,304.03253173828125,0.9951385259628296,0.3665923774242401,0.2352376729249954,291.8900451660156,297.1499938964844,293.1499938964844,0.0114924227818846,-3368.506591796875,302.7543029785156,0.5826553106307983,0.050000000745058,0.2278535217046737,290.5716247558594,291.1499938964844,265.2145690917969,263.7064208984375,280.38983154296875,291.88592529296875,290.5579528808594,1.0,0.2317449748516082,0.9981149435043336,0.9981149435043336,1.0,1.0,-1.1969164609909058,0.5162730813026428,0.6806433796882629,0.2425788789987564,0.0,0.0,0.6185030341148376,26.08876037597656,88.0,-148.60891723632812,-12020.2685546875,150.4304656982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7622375488281,305.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,16766.921875,18000.0,0.0,0.0,0.1961297541856765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013597846031189,0.6013657450675964,-5.987848453514744e-06,0.0,0.0001990467717405,0.0,0.0,40.5396842956543,0.0,0.0,0.0,0.4034067690372467,4.0,0.0,1.0
715560,291.6593933105469,297.1499938964844,293.1499938964844,0.1456269919872284,-3124.851806640625,304.0621643066406,0.9070257544517516,0.2159333676099777,0.1906267255544662,291.8174133300781,297.1499938964844,293.1499938964844,0.1298259943723678,-2996.02685546875,304.0951232910156,0.8775105476379395,0.1944662034511566,0.1823243498802185,291.6203918457031,297.1499938964844,293.1499938964844,0.1837058663368225,-2929.9228515625,304.0316467285156,0.9724697470664978,0.2594094276428222,0.1791317015886306,291.3288879394531,297.1499938964844,293.1499938964844,0.2070637643337249,-4372.60693359375,303.9969177246094,0.9990000128746032,0.3760184347629547,0.2680714726448059,291.9247436523437,297.1499938964844,293.1499938964844,0.0118640391156077,-3431.030517578125,302.87890625,0.5575113892555237,0.050000000745058,0.2285729497671127,290.5050048828125,291.1499938964844,265.22515869140625,263.7136535644531,280.3490295410156,291.920654296875,290.494140625,1.0,0.2463855296373367,0.9973365664482116,0.9973365664482116,1.0,1.0,-1.2585619688034058,0.5458735227584839,0.7126885056495667,0.2540275752544403,0.0,0.0,0.6682217121124268,30.74075508117676,108.0,-156.4488983154297,-12645.072265625,178.9443817138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0885314941406,305.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,16411.931640625,18000.0,0.0,0.0,0.2123195976018905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900594830513,0.6900660395622253,-6.6031620917783584e-06,0.0,0.0002154773974325,0.0,0.0,53.239559173583984,0.0,0.0,0.0,0.4376842379570007,4.0,0.0,1.0
715620,291.7641296386719,297.1499938964844,293.1499938964844,0.1622445434331894,-3407.42724609375,304.06378173828125,0.8655946254730225,0.232457160949707,0.2062422484159469,291.9310302734375,297.1499938964844,293.1499938964844,0.1404116302728653,-3191.39013671875,304.095703125,0.8329592943191528,0.2051671594381332,0.1927170008420944,291.72821044921875,297.1499938964844,293.1499938964844,0.2009671479463577,-3145.857666015625,304.04205322265625,0.9194336533546448,0.276263028383255,0.1907115876674652,291.50543212890625,297.1499938964844,293.1499938964844,0.2721886336803436,-5450.46630859375,303.9396057128906,0.9990000128746032,0.3864257931709289,0.3329592049121856,291.9974975585937,297.1499938964844,293.1499938964844,0.0126180816441774,-3550.64794921875,303.10516357421875,0.5126389265060425,0.050000000745058,0.2305123955011367,290.39947509765625,291.1499938964844,265.245849609375,263.72784423828125,280.30194091796875,291.9935302734375,290.38995361328125,1.0,0.278246521949768,0.9957797527313232,0.9957797527313232,1.0,1.0,-1.3838918209075928,0.6051614880561829,0.7787303328514099,0.2815342545509338,0.0,0.0,0.7753701210021973,42.973628997802734,111.0,-150.32644653320312,-13837.8115234375,251.58541870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8309631347656,305.1266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,15830.712890625,18000.0,0.0,0.0,0.2477089762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954198956489563,0.8954283595085144,-8.448890184808988e-06,0.0,0.0002513931249268,0.0,0.0,94.65557861328124,0.0,0.0,0.0,0.524980902671814,4.0,0.0,1.0
715680,291.7641296386719,297.1499938964844,293.1499938964844,0.1622445434331894,-3407.42724609375,304.06378173828125,0.8655946254730225,0.232457160949707,0.2062422484159469,291.9310302734375,297.1499938964844,293.1499938964844,0.1404116302728653,-3191.39013671875,304.095703125,0.8329592943191528,0.2051671594381332,0.1927170008420944,291.72821044921875,297.1499938964844,293.1499938964844,0.2009671479463577,-3145.857666015625,304.04205322265625,0.9194336533546448,0.276263028383255,0.1907115876674652,291.50543212890625,297.1499938964844,293.1499938964844,0.2721886336803436,-5450.46630859375,303.9396057128906,0.9990000128746032,0.3864257931709289,0.3329592049121856,291.9974975585937,297.1499938964844,293.1499938964844,0.0126180816441774,-3550.64794921875,303.10516357421875,0.5126389265060425,0.050000000745058,0.2305123955011367,290.39947509765625,291.1499938964844,265.245849609375,263.72784423828125,280.30194091796875,291.9935302734375,290.38995361328125,1.0,0.278246521949768,0.9957797527313232,0.9957797527313232,1.0,1.0,-1.3838918209075928,0.6051614880561829,0.7787303328514099,0.2815342545509338,0.0,0.0,0.7753701210021973,42.973628997802734,111.0,-150.32644653320312,-13837.8115234375,251.58541870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8309631347656,305.1266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,15830.712890625,18000.0,0.0,0.0,0.2477089762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954198956489563,0.8954283595085144,-8.448890184808988e-06,0.0,0.0002513931249268,0.0,0.0,94.65557861328124,0.0,0.0,0.0,0.524980902671814,4.0,0.0,1.0
715740,291.8636474609375,297.1499938964844,293.1499938964844,0.1780631989240646,-3670.34228515625,304.0661926269531,0.836920440196991,0.2473839372396469,0.220403179526329,292.03277587890625,297.1499938964844,293.1499938964844,0.1512118279933929,-3387.489990234375,304.0958251953125,0.8017895817756653,0.2154025286436081,0.2029825299978256,291.82305908203125,297.1499938964844,293.1499938964844,0.2194751352071762,-3373.530517578125,304.0471496582031,0.8845318555831909,0.2930414080619812,0.2028592973947525,291.68536376953125,297.1499938964844,293.1499938964844,0.3153964579105377,-6112.22900390625,303.9413452148437,0.9829848408699036,0.3915410935878753,0.3697620034217834,292.0738525390625,297.1499938964844,293.1499938964844,0.013394352979958,-3667.837158203125,303.2971496582031,0.4835262894630432,0.050000000745058,0.2327669560909271,290.2915954589844,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.0700378417969,290.2862548828125,1.0,0.3049499690532684,0.9942229390144348,0.9942229390144348,1.0,1.0,-1.4761298894882202,0.648364245891571,0.8277656435966492,0.3045279085636139,0.0,0.0,0.8973820805549622,56.58993911743164,114.0,-132.03785705566406,-14694.3408203125,324.35015869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80029296875,304.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,15648.109375,18000.0,0.0,0.0,0.2854614555835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110981702804563,1.1111091375350952,-1.1035539500880986e-05,0.0,0.0002897070953622,0.0,0.0,160.97462463378906,0.0,0.0,0.0,0.6238973140716553,4.0,0.0,1.0
715800,291.8636474609375,297.1499938964844,293.1499938964844,0.1780631989240646,-3670.34228515625,304.0661926269531,0.836920440196991,0.2473839372396469,0.220403179526329,292.03277587890625,297.1499938964844,293.1499938964844,0.1512118279933929,-3387.489990234375,304.0958251953125,0.8017895817756653,0.2154025286436081,0.2029825299978256,291.82305908203125,297.1499938964844,293.1499938964844,0.2194751352071762,-3373.530517578125,304.0471496582031,0.8845318555831909,0.2930414080619812,0.2028592973947525,291.68536376953125,297.1499938964844,293.1499938964844,0.3153964579105377,-6112.22900390625,303.9413452148437,0.9829848408699036,0.3915410935878753,0.3697620034217834,292.0738525390625,297.1499938964844,293.1499938964844,0.013394352979958,-3667.837158203125,303.2971496582031,0.4835262894630432,0.050000000745058,0.2327669560909271,290.2915954589844,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.0700378417969,290.2862548828125,1.0,0.3049499690532684,0.9942229390144348,0.9942229390144348,1.0,1.0,-1.4761298894882202,0.648364245891571,0.8277656435966492,0.3045279085636139,0.0,0.0,0.8973820805549622,56.58993911743164,114.0,-132.03785705566406,-14694.3408203125,324.35015869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80029296875,304.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,15648.109375,18000.0,0.0,0.0,0.2854614555835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110981702804563,1.1111091375350952,-1.1035539500880986e-05,0.0,0.0002897070953622,0.0,0.0,160.97462463378906,0.0,0.0,0.0,0.6238973140716553,4.0,0.0,1.0
715860,291.9577941894531,297.1499938964844,293.1499938964844,0.1920559257268905,-3896.9833984375,304.0708312988281,0.8173549175262451,0.2608806490898132,0.2332848757505417,292.1243896484375,297.1499938964844,293.1499938964844,0.1610118299722671,-3561.44775390625,304.0975646972656,0.7786592841148376,0.2251215577125549,0.2127882987260818,291.91192626953125,297.1499938964844,293.1499938964844,0.2362958341836929,-3575.402587890625,304.05340576171875,0.8616652488708496,0.3086312711238861,0.2143040597438812,291.80389404296875,297.1499938964844,293.1499938964844,0.3295505046844482,-6318.10498046875,303.986083984375,0.9497449398040771,0.4045225083827972,0.3805409967899322,292.14971923828125,297.1499938964844,293.1499938964844,0.0141117582097649,-3764.1455078125,303.4686584472656,0.4559860527515411,0.050000000745058,0.2351363450288772,290.2520751953125,291.1499938964844,265.284912109375,263.754638671875,280.32000732421875,292.14617919921875,290.249267578125,1.0,0.3261251449584961,0.9921454191207886,0.9921454191207886,1.0,1.0,-1.5314748287200928,0.6744223833084106,0.8570524454116821,0.3183658421039581,0.0,0.0,1.0,70.24073791503906,117.0,-73.75596618652344,-15219.1201171875,386.8914184570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1863708496094,304.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,16215.291015625,18000.0,0.0,0.0,0.3223780393600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28221595287323,1.2822296619415283,-1.3650727851199916e-05,0.0,0.0003271727182436,0.0,0.0,235.2379150390625,0.0,0.0,0.0,0.7047536373138428,4.0,0.0,1.0
715920,291.9577941894531,297.1499938964844,293.1499938964844,0.1920559257268905,-3896.9833984375,304.0708312988281,0.8173549175262451,0.2608806490898132,0.2332848757505417,292.1243896484375,297.1499938964844,293.1499938964844,0.1610118299722671,-3561.44775390625,304.0975646972656,0.7786592841148376,0.2251215577125549,0.2127882987260818,291.91192626953125,297.1499938964844,293.1499938964844,0.2362958341836929,-3575.402587890625,304.05340576171875,0.8616652488708496,0.3086312711238861,0.2143040597438812,291.80389404296875,297.1499938964844,293.1499938964844,0.3295505046844482,-6318.10498046875,303.986083984375,0.9497449398040771,0.4045225083827972,0.3805409967899322,292.14971923828125,297.1499938964844,293.1499938964844,0.0141117582097649,-3764.1455078125,303.4686584472656,0.4559860527515411,0.050000000745058,0.2351363450288772,290.2520751953125,291.1499938964844,265.284912109375,263.754638671875,280.32000732421875,292.14617919921875,290.249267578125,1.0,0.3261251449584961,0.9921454191207886,0.9921454191207886,1.0,1.0,-1.5314748287200928,0.6744223833084106,0.8570524454116821,0.3183658421039581,0.0,0.0,1.0,70.24073791503906,117.0,-73.75596618652344,-15219.1201171875,386.8914184570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1863708496094,304.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,16215.291015625,18000.0,0.0,0.0,0.3223780393600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28221595287323,1.2822296619415283,-1.3650727851199916e-05,0.0,0.0003271727182436,0.0,0.0,235.2379150390625,0.0,0.0,0.0,0.7047536373138428,4.0,0.0,1.0
715980,292.045654296875,297.1499938964844,293.1499938964844,0.2054430544376373,-4110.65966796875,304.0748596191406,0.808677077293396,0.273259550333023,0.2449574768543243,292.206787109375,297.1499938964844,293.1499938964844,0.1707217395305633,-3731.92431640625,304.0988464355469,0.7683516144752502,0.2343823611736297,0.2220062762498855,291.99517822265625,297.1499938964844,293.1499938964844,0.2526201605796814,-3768.51953125,304.058349609375,0.8521689176559448,0.3231120407581329,0.2248367518186569,291.8946228027344,297.1499938964844,293.1499938964844,0.349147617816925,-6602.4287109375,304.0076904296875,0.9341309666633606,0.420203298330307,0.3953506648540497,292.2201538085937,297.1499938964844,293.1499938964844,0.0148215759545564,-3855.347900390625,303.628173828125,0.4376293122768402,0.050000000745058,0.2369443327188491,290.1942138671875,291.1499938964844,265.3030090332031,263.76708984375,280.3365173339844,292.21710205078125,290.1889038085937,1.0,0.3435991108417511,0.9900678992271424,0.9900678992271424,1.0,1.0,-1.5891497135162354,0.7016510963439941,0.8874986171722412,0.3329870402812958,0.0,0.0,1.0,80.9865493774414,120.0,-85.38434600830078,-15640.0185546875,446.7730407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01666259765625,304.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17427.99609375,18000.0,0.0,0.0,0.3564152419567108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34270441532135,1.342719316482544,-1.4889154954289552e-05,0.0,0.0003617161419242,0.0,0.0,269.1529846191406,0.0,0.0,0.0,0.7339513897895813,4.0,0.0,1.0
716040,292.045654296875,297.1499938964844,293.1499938964844,0.2054430544376373,-4110.65966796875,304.0748596191406,0.808677077293396,0.273259550333023,0.2449574768543243,292.206787109375,297.1499938964844,293.1499938964844,0.1707217395305633,-3731.92431640625,304.0988464355469,0.7683516144752502,0.2343823611736297,0.2220062762498855,291.99517822265625,297.1499938964844,293.1499938964844,0.2526201605796814,-3768.51953125,304.058349609375,0.8521689176559448,0.3231120407581329,0.2248367518186569,291.8946228027344,297.1499938964844,293.1499938964844,0.349147617816925,-6602.4287109375,304.0076904296875,0.9341309666633606,0.420203298330307,0.3953506648540497,292.2201538085937,297.1499938964844,293.1499938964844,0.0148215759545564,-3855.347900390625,303.628173828125,0.4376293122768402,0.050000000745058,0.2369443327188491,290.1942138671875,291.1499938964844,265.3030090332031,263.76708984375,280.3365173339844,292.21710205078125,290.1889038085937,1.0,0.3435991108417511,0.9900678992271424,0.9900678992271424,1.0,1.0,-1.5891497135162354,0.7016510963439941,0.8874986171722412,0.3329870402812958,0.0,0.0,1.0,80.9865493774414,120.0,-85.38434600830078,-15640.0185546875,446.7730407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01666259765625,304.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17427.99609375,18000.0,0.0,0.0,0.3564152419567108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34270441532135,1.342719316482544,-1.4889154954289552e-05,0.0,0.0003617161419242,0.0,0.0,269.1529846191406,0.0,0.0,0.0,0.7339513897895813,4.0,0.0,1.0
716100,292.0870361328125,297.1499938964844,293.1499938964844,0.2119244933128357,-4212.9716796875,304.0767517089844,0.8063658475875854,0.2791217267513275,0.2504505813121795,292.24481201171875,297.1499938964844,293.1499938964844,0.1755134910345077,-3815.2763671875,304.09942626953125,0.7655522227287292,0.2388632446527481,0.2264406383037567,292.0344543457031,297.1499938964844,293.1499938964844,0.26058229804039,-3861.66943359375,304.0605163574219,0.8497740030288696,0.3300233483314514,0.2298343628644943,291.9354553222656,297.1499938964844,293.1499938964844,0.3592183589935303,-6748.19189453125,304.0152282714844,0.9298967719078064,0.4280885457992553,0.402939110994339,292.2524719238281,297.1499938964844,293.1499938964844,0.0151807395741343,-3899.39697265625,303.7069702148437,0.4314113259315491,0.050000000745058,0.2377023994922638,290.1620788574219,291.1499938964844,265.3116455078125,263.7730407714844,280.3437194824219,292.2496337890625,290.158203125,1.0,0.3512404263019562,0.9890291094779968,0.9890291094779968,1.0,1.0,-1.6170891523361206,0.7148699760437012,0.9022191762924194,0.3401224017143249,0.0,0.0,1.0,85.58162689208984,120.0,-82.0518569946289,-15876.4873046875,475.5051574707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.08416748046875,304.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17694.955078125,19080.0,0.0,0.0,0.3719527423381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529690504074097,1.352984070777893,-1.5117551811272278e-05,0.0,0.0003774847718887,0.0,0.0,275.37164306640625,0.0,0.0,0.0,0.7541067600250244,4.0,0.0,1.0
716160,292.12677001953125,297.1499938964844,293.1499938964844,0.2177908569574356,-4304.2744140625,304.07940673828125,0.8049709796905518,0.2847858071327209,0.2557458281517029,292.2809143066406,297.1499938964844,293.1499938964844,0.1798538863658905,-3889.72607421875,304.1007385253906,0.7637485265731812,0.243239164352417,0.2307623028755188,292.0722351074219,297.1499938964844,293.1499938964844,0.2678265273571014,-3945.232666015625,304.06365966796875,0.8483709096908569,0.3367382884025574,0.2346785515546798,291.9742431640625,297.1499938964844,293.1499938964844,0.3684357404708862,-6879.84912109375,304.02301025390625,0.9271607995033264,0.4358515441417694,0.4104372262954712,292.2827453613281,297.1499938964844,293.1499938964844,0.0155050521716475,-3934.90234375,303.7867431640625,0.4264432191848755,0.050000000745058,0.2383816838264465,290.1553039550781,291.1499938964844,265.3199768066406,263.7787780761719,280.3501281738281,292.2801208496094,290.156494140625,1.0,0.3582841455936432,0.9882258176803588,0.9882258176803588,1.0,1.0,-1.6442692279815674,0.7277539372444153,0.916515290737152,0.3470971286296844,0.0,0.0,1.0,89.75251007080078,108.0,-39.09596252441406,-16215.5390625,503.4519653320313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2228088378906,304.42730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18570.982421875,19080.0,0.0,0.0,0.3865696787834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386055588722229,1.3860714435577393,-1.586598409630824e-05,0.0,0.0003923190815839,0.0,0.0,296.072265625,0.0,0.0,0.0,0.7574949264526367,4.0,0.0,1.0
716220,292.2013244628906,297.1499938964844,293.1499938964844,0.228203535079956,-4463.931640625,304.0856018066406,0.8124603033065796,0.2955845594406128,0.2656177282333374,292.3477783203125,297.1499938964844,293.1499938964844,0.1875601857900619,-4020.00439453125,304.1043395996094,0.7700350284576416,0.2516891956329345,0.2388816624879837,292.1432189941406,297.1499938964844,293.1499938964844,0.2808330655097961,-4093.070556640625,304.0707702636719,0.8561347126960754,0.3496409654617309,0.2438105642795562,292.04693603515625,297.1499938964844,293.1499938964844,0.3850516974925995,-7114.109375,304.03759765625,0.9359573125839232,0.4508910775184631,0.4247756898403168,292.3373107910156,297.1499938964844,293.1499938964844,0.0159943401813507,-3978.34521484375,303.947998046875,0.4245953857898712,0.050000000745058,0.2386518865823745,290.1806945800781,291.1499938964844,265.335693359375,263.7896728515625,280.3617858886719,292.3351135253906,290.1845092773437,1.0,0.3657196462154388,0.9866191744804382,0.9866191744804382,1.0,1.0,-1.694375991821289,0.7515468597412109,0.9428291916847228,0.3600271940231323,0.0,0.0,1.0,92.22891998291016,96.0,24.80665397644043,-16833.84375,542.0416259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6772155761719,304.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18938.58203125,19080.0,0.0,0.0,0.4128952026367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399706244468689,1.399722456932068,-1.6180039892788045e-05,0.0,0.0004190361360087,0.0,0.0,304.906494140625,0.0,0.0,0.0,0.7643449902534485,4.0,0.0,1.0
716280,292.2013244628906,297.1499938964844,293.1499938964844,0.228203535079956,-4463.931640625,304.0856018066406,0.8124603033065796,0.2955845594406128,0.2656177282333374,292.3477783203125,297.1499938964844,293.1499938964844,0.1875601857900619,-4020.00439453125,304.1043395996094,0.7700350284576416,0.2516891956329345,0.2388816624879837,292.1432189941406,297.1499938964844,293.1499938964844,0.2808330655097961,-4093.070556640625,304.0707702636719,0.8561347126960754,0.3496409654617309,0.2438105642795562,292.04693603515625,297.1499938964844,293.1499938964844,0.3850516974925995,-7114.109375,304.03759765625,0.9359573125839232,0.4508910775184631,0.4247756898403168,292.3373107910156,297.1499938964844,293.1499938964844,0.0159943401813507,-3978.34521484375,303.947998046875,0.4245953857898712,0.050000000745058,0.2386518865823745,290.1806945800781,291.1499938964844,265.335693359375,263.7896728515625,280.3617858886719,292.3351135253906,290.1845092773437,1.0,0.3657196462154388,0.9866191744804382,0.9866191744804382,1.0,1.0,-1.694375991821289,0.7515468597412109,0.9428291916847228,0.3600271940231323,0.0,0.0,1.0,92.22891998291016,96.0,24.80665397644043,-16833.84375,542.0416259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6772155761719,304.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18938.58203125,19080.0,0.0,0.0,0.4128952026367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399706244468689,1.399722456932068,-1.6180039892788045e-05,0.0,0.0004190361360087,0.0,0.0,304.906494140625,0.0,0.0,0.0,0.7643449902534485,4.0,0.0,1.0
716340,292.269775390625,297.1499938964844,293.1499938964844,0.2368621081113815,-4593.8994140625,304.0926513671875,0.827009916305542,0.3057264685630798,0.2747175097465515,292.4080810546875,297.1499938964844,293.1499938964844,0.1939806044101715,-4126.2509765625,304.10888671875,0.7842639088630676,0.2597773373126983,0.2464637011289596,292.20855712890625,297.1499938964844,293.1499938964844,0.2918327748775482,-4215.556640625,304.078857421875,0.8725223541259766,0.3618912696838379,0.2523440420627594,292.1139831542969,297.1499938964844,293.1499938964844,0.3990364074707031,-7307.46923828125,304.0517578125,0.9550782442092896,0.4652352035045624,0.4382847249507904,292.38446044921875,297.1499938964844,293.1499938964844,0.0163149982690811,-3993.1376953125,304.1107177734375,0.4288216233253479,0.050000000745058,0.2380421012639999,290.2554626464844,291.1499938964844,265.3500061035156,263.79962158203125,280.37139892578125,292.3825988769531,290.2626647949219,1.0,0.3685165643692016,0.9850125312805176,0.9850125312805176,1.0,1.0,-1.7401401996612549,0.7733283638954163,0.9668118357658386,0.3718830347061157,0.0,0.0,1.0,89.95111083984375,84.0,92.95047760009766,-17505.443359375,565.4764404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2933959960937,305.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,19041.150390625,20160.0,0.0,0.0,0.4354256689548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403491497039795,1.4035078287124634,-1.6267669707303867e-05,0.0,0.0004419017059262,0.0,0.0,307.3868713378906,0.0,0.0,0.0,0.7812438607215881,4.0,0.0,1.0
716400,292.269775390625,297.1499938964844,293.1499938964844,0.2368621081113815,-4593.8994140625,304.0926513671875,0.827009916305542,0.3057264685630798,0.2747175097465515,292.4080810546875,297.1499938964844,293.1499938964844,0.1939806044101715,-4126.2509765625,304.10888671875,0.7842639088630676,0.2597773373126983,0.2464637011289596,292.20855712890625,297.1499938964844,293.1499938964844,0.2918327748775482,-4215.556640625,304.078857421875,0.8725223541259766,0.3618912696838379,0.2523440420627594,292.1139831542969,297.1499938964844,293.1499938964844,0.3990364074707031,-7307.46923828125,304.0517578125,0.9550782442092896,0.4652352035045624,0.4382847249507904,292.38446044921875,297.1499938964844,293.1499938964844,0.0163149982690811,-3993.1376953125,304.1107177734375,0.4288216233253479,0.050000000745058,0.2380421012639999,290.2554626464844,291.1499938964844,265.3500061035156,263.79962158203125,280.37139892578125,292.3825988769531,290.2626647949219,1.0,0.3685165643692016,0.9850125312805176,0.9850125312805176,1.0,1.0,-1.7401401996612549,0.7733283638954163,0.9668118357658386,0.3718830347061157,0.0,0.0,1.0,89.95111083984375,84.0,92.95047760009766,-17505.443359375,565.4764404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2933959960937,305.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,19041.150390625,20160.0,0.0,0.0,0.4354256689548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403491497039795,1.4035078287124634,-1.6267669707303867e-05,0.0,0.0004419017059262,0.0,0.0,307.3868713378906,0.0,0.0,0.0,0.7812438607215881,4.0,0.0,1.0
716460,292.3334045410156,297.1499938964844,293.1499938964844,0.2434880137443542,-4690.6845703125,304.1006774902344,0.8543768525123596,0.3151230812072754,0.2829423546791076,292.46295166015625,297.1499938964844,293.1499938964844,0.1989042311906814,-4205.462890625,304.11431884765625,0.8117929100990295,0.2674429416656494,0.2534219324588775,292.2694702148437,297.1499938964844,293.1499938964844,0.3004959523677826,-4309.65185546875,304.0880432128906,0.9041444659233092,0.3733889162540436,0.2601977884769439,292.1767272949219,297.1499938964844,293.1499938964844,0.4099665284156799,-7454.8427734375,304.0661315917969,0.986642360687256,0.4787582755088806,0.4508105516433716,292.4283752441406,297.1499938964844,293.1499938964844,0.0194011852145195,-4347.51806640625,304.1453857421875,0.4694581627845764,0.0580019913613796,0.2611075937747955,290.3833312988281,291.1499938964844,265.36151123046875,263.8074951171875,280.3653259277344,292.42645263671875,290.3892822265625,1.0,0.369177907705307,0.9833240509033204,0.9833240509033204,1.0,1.0,-1.8105051517486568,0.8070250749588013,1.003480076789856,0.3899127244949341,0.0,0.0,1.0,81.93486785888672,72.0,140.5325927734375,-18466.01171875,589.3501586914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94244384765625,305.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19973.474609375,20160.0,0.0,0.0,0.4550484120845794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374409914016724,1.437458038330078,-1.7064192434190772e-05,0.0,0.0004618162929546,0.0,0.0,330.2373352050781,0.0,0.0,0.0,0.7850129008293152,4.0,0.0,1.0
716520,292.3334045410156,297.1499938964844,293.1499938964844,0.2434880137443542,-4690.6845703125,304.1006774902344,0.8543768525123596,0.3151230812072754,0.2829423546791076,292.46295166015625,297.1499938964844,293.1499938964844,0.1989042311906814,-4205.462890625,304.11431884765625,0.8117929100990295,0.2674429416656494,0.2534219324588775,292.2694702148437,297.1499938964844,293.1499938964844,0.3004959523677826,-4309.65185546875,304.0880432128906,0.9041444659233092,0.3733889162540436,0.2601977884769439,292.1767272949219,297.1499938964844,293.1499938964844,0.4099665284156799,-7454.8427734375,304.0661315917969,0.986642360687256,0.4787582755088806,0.4508105516433716,292.4283752441406,297.1499938964844,293.1499938964844,0.0194011852145195,-4347.51806640625,304.1453857421875,0.4694581627845764,0.0580019913613796,0.2611075937747955,290.3833312988281,291.1499938964844,265.36151123046875,263.8074951171875,280.3653259277344,292.42645263671875,290.3892822265625,1.0,0.369177907705307,0.9833240509033204,0.9833240509033204,1.0,1.0,-1.8105051517486568,0.8070250749588013,1.003480076789856,0.3899127244949341,0.0,0.0,1.0,81.93486785888672,72.0,140.5325927734375,-18466.01171875,589.3501586914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94244384765625,305.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19973.474609375,20160.0,0.0,0.0,0.4550484120845794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374409914016724,1.437458038330078,-1.7064192434190772e-05,0.0,0.0004618162929546,0.0,0.0,330.2373352050781,0.0,0.0,0.0,0.7850129008293152,4.0,0.0,1.0
716580,292.3925476074219,297.1499938964844,293.1499938964844,0.2501386702060699,-4788.56201171875,304.1060485839844,0.8855851292610168,0.3238149881362915,0.2905303537845611,292.512451171875,297.1499938964844,293.1499938964844,0.2040995806455612,-4289.97314453125,304.1175842285156,0.8393856287002563,0.2748015522956848,0.260061115026474,292.3266296386719,297.1499938964844,293.1499938964844,0.3092452883720398,-4405.30078125,304.0941467285156,0.9422301650047302,0.3841032385826111,0.2675105333328247,292.2216186523437,297.1499938964844,293.1499938964844,0.396420419216156,-7233.68701171875,304.11944580078125,0.9990000128746032,0.4942087829113006,0.4384097456932068,292.4797668457031,297.1499938964844,293.1499938964844,0.0250012837350368,-4912.85595703125,304.1376953125,0.5087387561798096,0.0658720433712005,0.2974219620227813,290.46728515625,291.1499938964844,265.3691101074219,263.8123779296875,280.371337890625,292.47772216796875,290.4755859375,1.0,0.3683543503284454,0.981635570526123,0.981635570526123,1.0,1.0,-1.8651225566864007,0.8330817222595215,1.03204083442688,0.4045125544071197,0.0,0.0,1.0,74.20832061767578,60.0,137.82452392578125,-19208.55859375,603.8614501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5394897460937,306.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.5234375,20160.0,0.0,0.0,0.472711980342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423282146453855,1.442345380783081,-1.7180425857077353e-05,0.0,0.0004797425644937,0.0,0.0,333.6172180175781,0.0,0.0,0.0,0.7874611020088196,4.0,0.0,1.0
716640,292.3925476074219,297.1499938964844,293.1499938964844,0.2501386702060699,-4788.56201171875,304.1060485839844,0.8855851292610168,0.3238149881362915,0.2905303537845611,292.512451171875,297.1499938964844,293.1499938964844,0.2040995806455612,-4289.97314453125,304.1175842285156,0.8393856287002563,0.2748015522956848,0.260061115026474,292.3266296386719,297.1499938964844,293.1499938964844,0.3092452883720398,-4405.30078125,304.0941467285156,0.9422301650047302,0.3841032385826111,0.2675105333328247,292.2216186523437,297.1499938964844,293.1499938964844,0.396420419216156,-7233.68701171875,304.11944580078125,0.9990000128746032,0.4942087829113006,0.4384097456932068,292.4797668457031,297.1499938964844,293.1499938964844,0.0250012837350368,-4912.85595703125,304.1376953125,0.5087387561798096,0.0658720433712005,0.2974219620227813,290.46728515625,291.1499938964844,265.3691101074219,263.8123779296875,280.371337890625,292.47772216796875,290.4755859375,1.0,0.3683543503284454,0.981635570526123,0.981635570526123,1.0,1.0,-1.8651225566864007,0.8330817222595215,1.03204083442688,0.4045125544071197,0.0,0.0,1.0,74.20832061767578,60.0,137.82452392578125,-19208.55859375,603.8614501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5394897460937,306.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.5234375,20160.0,0.0,0.0,0.472711980342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423282146453855,1.442345380783081,-1.7180425857077353e-05,0.0,0.0004797425644937,0.0,0.0,333.6172180175781,0.0,0.0,0.0,0.7874611020088196,4.0,0.0,1.0
716700,292.4209289550781,297.1499938964844,293.1499938964844,0.2526521682739258,-4824.3837890625,304.1094665527344,0.9001224040985107,0.3278377652168274,0.2941019237041473,292.5357360839844,297.1499938964844,293.1499938964844,0.2061470299959182,-4322.29345703125,304.1197509765625,0.852226734161377,0.2783071398735046,0.2632951438426971,292.35418701171875,297.1499938964844,293.1499938964844,0.312639057636261,-4441.35546875,304.09814453125,0.9590024948120116,0.3891181349754333,0.2709781527519226,292.2225036621094,297.1499938964844,293.1499938964844,0.3791198432445526,-6967.21044921875,304.1564025878906,0.9990000128746032,0.5057839751243591,0.4232335388660431,292.5059509277344,297.1499938964844,293.1499938964844,0.0270610153675079,-5128.74072265625,304.1361999511719,0.5257169604301453,0.0692232623696327,0.3125282824039459,290.534912109375,291.1499938964844,265.3715209960937,263.81378173828125,280.38140869140625,292.5039367675781,290.54461669921875,1.0,0.3667882978916168,0.9807913303375244,0.9807913303375244,1.0,1.0,-1.877379298210144,0.8389310836791992,1.0384482145309448,0.407744437456131,0.0,0.0,1.0,71.00296783447266,60.0,165.08108520507812,-19486.25,602.4769287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8490905761719,306.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.82421875,21240.0,0.0,0.0,0.4805275201797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431993961334229,1.4432165622711182,-1.720118598314002e-05,0.0,0.0004876743478234,0.0,0.0,334.2220764160156,0.0,0.0,0.0,0.8028975129127502,4.0,0.0,1.0
716760,292.4485168457031,297.1499938964844,293.1499938964844,0.2542997300624847,-4846.31982421875,304.1138610839844,0.9168548583984376,0.3316534459590912,0.2974706292152405,292.5581970214844,297.1499938964844,293.1499938964844,0.2075324952602386,-4342.82373046875,304.12274169921875,0.8666588068008423,0.2816730439662933,0.2663909196853637,292.3811340332031,297.1499938964844,293.1499938964844,0.3149885535240173,-4464.99462890625,304.10333251953125,0.9754998087882996,0.3939117789268493,0.2742790877819061,292.2127685546875,297.1499938964844,293.1499938964844,0.3595643639564514,-6667.40087890625,304.1907653808594,0.9990000128746032,0.5194313526153564,0.4068969488143921,292.53131103515625,297.1499938964844,293.1499938964844,0.0297262370586395,-5326.5966796875,304.1339416503906,0.5438715219497681,0.0723984986543655,0.3264752924442291,290.6302490234375,291.1499938964844,265.37310791015625,263.81451416015625,280.39239501953125,292.5293884277344,290.6437072753906,1.0,0.3646174073219299,0.97980797290802,0.97980797290802,1.0,1.0,-1.8862403631210327,0.8431471586227417,1.043093204498291,0.4100754261016845,0.0,0.0,1.0,67.58968353271484,78.0,220.2009735107422,-19829.853515625,597.9324340820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1546630859375,306.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20896.328125,21240.0,0.0,0.0,0.4877667725086212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702736139297483,1.4702914953231812,-1.785262611520011e-05,0.0,0.0004950212896801,0.0,0.0,353.3872375488281,0.0,0.0,0.0,0.8031831383705139,4.0,0.0,1.0
716820,292.5017395019531,297.1499938964844,293.1499938964844,0.2575723528861999,-4890.91259765625,304.1203308105469,0.9321710467338562,0.3386327922344208,0.3038297295570373,292.6014709472656,297.1499938964844,293.1499938964844,0.2103881984949112,-4386.14404296875,304.1269836425781,0.8794950246810913,0.2878935933113098,0.2723376452922821,292.4332580566406,297.1499938964844,293.1499938964844,0.319678246974945,-4513.169921875,304.1109313964844,0.988146185874939,0.4028181433677673,0.2805622518062591,292.1916809082031,297.1499938964844,293.1499938964844,0.3449558317661285,-6448.6025390625,304.1998596191406,0.9990000128746032,0.5474938750267029,0.3982303142547607,292.57928466796875,297.1499938964844,293.1499938964844,0.0342128425836563,-5694.07666015625,304.1318359375,0.5670713782310486,0.0783419087529182,0.3534267246723175,290.7996520996094,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,292.5775451660156,290.8083190917969,1.0,0.3703550100326538,0.9778412580490112,0.9778412580490112,1.0,1.0,-1.9304909706115725,0.8644489049911499,1.0660420656204224,0.4213676154613495,0.0,0.0,1.0,66.77539825439453,96.0,214.8217620849609,-20532.505859375,627.824462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.738037109375,307.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21148.859375,21240.0,0.0,0.0,0.5007242560386658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479131102561951,1.4791492223739624,-1.806837462936528e-05,0.0,0.0005081714480184,0.0,0.0,359.8126525878906,0.0,0.0,0.0,0.8076142072677612,4.0,0.0,1.0
716880,292.5017395019531,297.1499938964844,293.1499938964844,0.2575723528861999,-4890.91259765625,304.1203308105469,0.9321710467338562,0.3386327922344208,0.3038297295570373,292.6014709472656,297.1499938964844,293.1499938964844,0.2103881984949112,-4386.14404296875,304.1269836425781,0.8794950246810913,0.2878935933113098,0.2723376452922821,292.4332580566406,297.1499938964844,293.1499938964844,0.319678246974945,-4513.169921875,304.1109313964844,0.988146185874939,0.4028181433677673,0.2805622518062591,292.1916809082031,297.1499938964844,293.1499938964844,0.3449558317661285,-6448.6025390625,304.1998596191406,0.9990000128746032,0.5474938750267029,0.3982303142547607,292.57928466796875,297.1499938964844,293.1499938964844,0.0342128425836563,-5694.07666015625,304.1318359375,0.5670713782310486,0.0783419087529182,0.3534267246723175,290.7996520996094,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,292.5775451660156,290.8083190917969,1.0,0.3703550100326538,0.9778412580490112,0.9778412580490112,1.0,1.0,-1.9304909706115725,0.8644489049911499,1.0660420656204224,0.4213676154613495,0.0,0.0,1.0,66.77539825439453,96.0,214.8217620849609,-20532.505859375,627.824462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.738037109375,307.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21148.859375,21240.0,0.0,0.0,0.5007242560386658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479131102561951,1.4791492223739624,-1.806837462936528e-05,0.0,0.0005081714480184,0.0,0.0,359.8126525878906,0.0,0.0,0.0,0.8076142072677612,4.0,0.0,1.0
716940,292.5517272949219,297.1499938964844,293.1499938964844,0.261686623096466,-4950.119140625,304.123291015625,0.9286231994628906,0.3449160158634186,0.309686928987503,292.6420593261719,297.1499938964844,293.1499938964844,0.2140029817819595,-4443.73486328125,304.1285705566406,0.8769048452377319,0.2935573160648346,0.2778961956501007,292.4823913574219,297.1499938964844,293.1499938964844,0.3254674673080444,-4575.35400390625,304.1141967773437,0.9859213829040528,0.4110073745250702,0.28643798828125,292.2019958496094,297.1499938964844,293.1499938964844,0.352711945772171,-6574.5400390625,304.16961669921875,0.9990000128746032,0.5697537660598755,0.4099032580852508,292.6243591308594,297.1499938964844,293.1499938964844,0.0386789292097091,-6054.326171875,304.1304626464844,0.5763193368911743,0.0836590752005577,0.3785663247108459,290.8985290527344,291.1499938964844,265.3717041015625,263.81170654296875,280.3925476074219,292.62274169921875,290.902587890625,1.0,0.382770299911499,0.9758744835853576,0.9758744835853576,1.0,1.0,-1.9954503774642944,0.8957417607307434,1.0997085571289062,0.4382567107677459,0.0,0.0,1.0,70.90083312988281,114.0,144.6378631591797,-21295.529296875,691.90283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2252197265625,307.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,21216.013671875,22320.0,0.0,0.0,0.5124871134757996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814776182174685,1.48149573802948,-1.812574555515312e-05,0.0,0.0005201092571951,0.0,0.0,361.52777099609375,0.0,0.0,0.0,0.823788046836853,4.0,0.0,1.0
717000,292.5517272949219,297.1499938964844,293.1499938964844,0.261686623096466,-4950.119140625,304.123291015625,0.9286231994628906,0.3449160158634186,0.309686928987503,292.6420593261719,297.1499938964844,293.1499938964844,0.2140029817819595,-4443.73486328125,304.1285705566406,0.8769048452377319,0.2935573160648346,0.2778961956501007,292.4823913574219,297.1499938964844,293.1499938964844,0.3254674673080444,-4575.35400390625,304.1141967773437,0.9859213829040528,0.4110073745250702,0.28643798828125,292.2019958496094,297.1499938964844,293.1499938964844,0.352711945772171,-6574.5400390625,304.16961669921875,0.9990000128746032,0.5697537660598755,0.4099032580852508,292.6243591308594,297.1499938964844,293.1499938964844,0.0386789292097091,-6054.326171875,304.1304626464844,0.5763193368911743,0.0836590752005577,0.3785663247108459,290.8985290527344,291.1499938964844,265.3717041015625,263.81170654296875,280.3925476074219,292.62274169921875,290.902587890625,1.0,0.382770299911499,0.9758744835853576,0.9758744835853576,1.0,1.0,-1.9954503774642944,0.8957417607307434,1.0997085571289062,0.4382567107677459,0.0,0.0,1.0,70.90083312988281,114.0,144.6378631591797,-21295.529296875,691.90283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2252197265625,307.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,21216.013671875,22320.0,0.0,0.0,0.5124871134757996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814776182174685,1.48149573802948,-1.812574555515312e-05,0.0,0.0005201092571951,0.0,0.0,361.52777099609375,0.0,0.0,0.0,0.823788046836853,4.0,0.0,1.0
717060,292.5986328125,297.1499938964844,293.1499938964844,0.2661789655685425,-5015.8701171875,304.1246032714844,0.9124006032943726,0.3505588173866272,0.3150953650474548,292.67999267578125,297.1499938964844,293.1499938964844,0.2179953902959823,-4508.3095703125,304.12896728515625,0.8639230132102966,0.2987287640571594,0.28311687707901,292.5287170410156,297.1499938964844,293.1499938964844,0.3317910730838775,-4644.189453125,304.115478515625,0.9730671048164368,0.4185314178466797,0.2919491231441498,292.2489929199219,297.1499938964844,293.1499938964844,0.3769294917583465,-6947.8994140625,304.1223449707031,0.9990000128746032,0.584321141242981,0.4365711212158203,292.6680908203125,297.1499938964844,293.1499938964844,0.0427457690238952,-6381.81298828125,304.1302185058594,0.5748988389968872,0.0881107896566391,0.4007328152656555,290.9559326171875,291.1499938964844,265.366943359375,263.8072509765625,280.3797912597656,292.66656494140625,290.95660400390625,1.0,0.4000169038772583,0.9738842248916626,0.9738842248916626,1.0,1.0,-2.073471784591675,0.9334119558334352,1.1400599479675293,0.4586341679096222,0.0,0.0,1.0,78.94632720947266,132.0,80.57598876953125,-22159.37109375,784.80029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56005859375,308.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7421875,22320.0,0.0,0.0,0.5241200923919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136927366256714,1.51371169090271,-1.89226157090161e-05,0.0,0.0005319152260199,0.0,0.0,385.6290893554688,0.0,0.0,0.0,0.826605498790741,4.0,0.0,1.0
