time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717120,292.5986328125,297.1499938964844,293.1499938964844,0.2661789655685425,-5015.8701171875,304.1246032714844,0.9124006032943726,0.3505588173866272,0.3150953650474548,292.67999267578125,297.1499938964844,293.1499938964844,0.2179953902959823,-4508.3095703125,304.12896728515625,0.8639230132102966,0.2987287640571594,0.28311687707901,292.5287170410156,297.1499938964844,293.1499938964844,0.3317910730838775,-4644.189453125,304.115478515625,0.9730671048164368,0.4185314178466797,0.2919491231441498,292.2489929199219,297.1499938964844,293.1499938964844,0.3769294917583465,-6947.8994140625,304.1223449707031,0.9990000128746032,0.584321141242981,0.4365711212158203,292.6680908203125,297.1499938964844,293.1499938964844,0.0427457690238952,-6381.81298828125,304.1302185058594,0.5748988389968872,0.0881107896566391,0.4007328152656555,290.9559326171875,291.1499938964844,265.366943359375,263.8072509765625,280.3797912597656,292.66656494140625,290.95660400390625,1.0,0.4000169038772583,0.9738842248916626,0.9738842248916626,1.0,1.0,-2.073471784591675,0.9334119558334352,1.1400599479675293,0.4586341679096222,0.0,0.0,1.0,78.94632720947266,132.0,80.57598876953125,-22159.37109375,784.80029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56005859375,308.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7421875,22320.0,0.0,0.0,0.5241200923919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136927366256714,1.51371169090271,-1.89226157090161e-05,0.0,0.0005319152260199,0.0,0.0,385.6290893554688,0.0,0.0,0.0,0.826605498790741,4.0,0.0,1.0
717180,292.64263916015625,297.1499938964844,293.1499938964844,0.2722370028495788,-5106.90185546875,304.1229248046875,0.8913480639457703,0.3555995523929596,0.3200680315494537,292.7154235839844,297.1499938964844,293.1499938964844,0.2233493477106094,-4597.03076171875,304.12701416015625,0.845853328704834,0.3034522831439972,0.2880233824253082,292.5723571777344,297.1499938964844,293.1499938964844,0.3401286900043487,-4736.8583984375,304.113037109375,0.9517760276794434,0.4254195392131805,0.2970991134643554,292.32794189453125,297.1499938964844,293.1499938964844,0.4155852198600769,-7529.28662109375,304.06707763671875,0.9990000128746032,0.5912052392959595,0.4739241003990173,292.711181640625,297.1499938964844,293.1499938964844,0.0465165711939334,-6691.70166015625,304.13055419921875,0.5662652254104614,0.0915860161185264,0.4191482365131378,290.9256286621094,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7097473144531,290.9223022460937,1.0,0.4204638600349426,0.9718939065933228,0.9718939065933228,1.0,1.0,-2.1584956645965576,0.9745508432388306,1.183944821357727,0.4809010326862335,0.0,0.0,1.0,90.3343734741211,150.0,-20.126331329345703,-22882.060546875,903.0296020507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7772216796875,308.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.798828125,22320.0,0.0,0.0,0.535841703414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180282592773438,1.5180472135543823,-1.9031167539651506e-05,0.0,0.0005438112420961,0.0,0.0,388.9521484375,0.0,0.0,0.0,0.8287709355354309,4.0,0.0,1.0
717240,292.64263916015625,297.1499938964844,293.1499938964844,0.2722370028495788,-5106.90185546875,304.1229248046875,0.8913480639457703,0.3555995523929596,0.3200680315494537,292.7154235839844,297.1499938964844,293.1499938964844,0.2233493477106094,-4597.03076171875,304.12701416015625,0.845853328704834,0.3034522831439972,0.2880233824253082,292.5723571777344,297.1499938964844,293.1499938964844,0.3401286900043487,-4736.8583984375,304.113037109375,0.9517760276794434,0.4254195392131805,0.2970991134643554,292.32794189453125,297.1499938964844,293.1499938964844,0.4155852198600769,-7529.28662109375,304.06707763671875,0.9990000128746032,0.5912052392959595,0.4739241003990173,292.711181640625,297.1499938964844,293.1499938964844,0.0465165711939334,-6691.70166015625,304.13055419921875,0.5662652254104614,0.0915860161185264,0.4191482365131378,290.9256286621094,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7097473144531,290.9223022460937,1.0,0.4204638600349426,0.9718939065933228,0.9718939065933228,1.0,1.0,-2.1584956645965576,0.9745508432388306,1.183944821357727,0.4809010326862335,0.0,0.0,1.0,90.3343734741211,150.0,-20.126331329345703,-22882.060546875,903.0296020507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7772216796875,308.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.798828125,22320.0,0.0,0.0,0.535841703414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180282592773438,1.5180472135543823,-1.9031167539651506e-05,0.0,0.0005438112420961,0.0,0.0,388.9521484375,0.0,0.0,0.0,0.8287709355354309,4.0,0.0,1.0
717300,292.66363525390625,297.1499938964844,293.1499938964844,0.2756737768650055,-5158.7783203125,304.12158203125,0.8801480531692505,0.3579038083553314,0.32239630818367,292.7322082519531,297.1499938964844,293.1499938964844,0.2263925224542617,-4647.67431640625,304.12567138671875,0.8362582921981812,0.3056584894657135,0.2903659641742706,292.5932312011719,297.1499938964844,293.1499938964844,0.3448358476161957,-4789.30078125,304.1111755371094,0.9389876127243042,0.4286336004734039,0.299541711807251,292.37701416015625,297.1499938964844,293.1499938964844,0.4391349554061889,-7876.6513671875,304.03936767578125,0.9990000128746032,0.5919817686080933,0.4953559637069702,292.732421875,297.1499938964844,293.1499938964844,0.0482462868094444,-6836.16015625,304.1309509277344,0.5602624416351318,0.0929686874151229,0.426918476819992,290.88726806640625,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7310485839844,290.8825988769531,1.0,0.4314557611942291,0.9708987474441528,0.9708987474441528,1.0,1.0,-2.202112197875977,0.9956839680671692,1.2064281702041626,0.492338091135025,0.0,0.0,1.0,97.10794830322266,150.0,-63.766597747802734,-23218.134765625,970.5164794921876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.852294921875,308.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.484375,23400.0,0.0,0.0,0.5417576432228088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187668800354004,1.5187859535217283,-1.904969394672662e-05,0.0,0.0005498151294887,0.0,0.0,389.5202331542969,0.0,0.0,0.0,0.8441399931907654,4.0,0.0,1.0
717360,292.6839904785156,297.1499938964844,293.1499938964844,0.2787948250770569,-5205.40673828125,304.12109375,0.868958055973053,0.3600651621818542,0.3246200680732727,292.7484436035156,297.1499938964844,293.1499938964844,0.2291976511478424,-4693.91455078125,304.125,0.8266944289207458,0.3077623248100281,0.292636513710022,292.6135559082031,297.1499938964844,293.1499938964844,0.349173367023468,-4837.11083984375,304.1103820800781,0.9256389737129213,0.4316954314708709,0.3018966615200043,292.43121337890625,297.1499938964844,293.1499938964844,0.4640981256961822,-8239.25,304.01416015625,0.9990000128746032,0.5911360383033752,0.5180220007896423,292.75341796875,297.1499938964844,293.1499938964844,0.0497486889362335,-6961.75244140625,304.1316833496094,0.5536216497421265,0.0941379070281982,0.4337989389896393,290.8583068847656,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7520751953125,290.8546447753906,1.0,0.4427613317966461,0.9695544242858888,0.9695544242858888,1.0,1.0,-2.2458269596099854,1.0168673992156982,1.2289596796035769,0.5037932395935059,0.0,0.0,1.0,104.49986267089844,153.0,-71.18805694580078,-23635.13671875,1042.914306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8955993652344,308.2398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.291015625,23400.0,0.0,0.0,0.5478718876838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449291467666626,1.5449488162994385,-1.97116441995604e-05,0.0,0.0005560202989727,0.0,0.0,409.9986572265625,0.0,0.0,0.0,0.8438969254493713,4.0,0.0,1.0
717420,292.7225036621094,297.1499938964844,293.1499938964844,0.2854830920696258,-5305.51806640625,304.1195983886719,0.853736937046051,0.3640589416027069,0.3286578953266144,292.77899169921875,297.1499938964844,293.1499938964844,0.2352199107408523,-4793.341796875,304.1233215332031,0.8133931756019592,0.3117392659187317,0.2968481481075287,292.6521301269531,297.1499938964844,293.1499938964844,0.3584915995597839,-4939.82275390625,304.10809326171875,0.9076789021492004,0.4374637007713318,0.3062690198421478,292.5426940917969,297.1499938964844,293.1499938964844,0.5068849921226501,-8843.095703125,303.9888916015625,0.9990000128746032,0.5867385864257812,0.5532641410827637,292.7936096191406,297.1499938964844,293.1499938964844,0.0524103865027427,-7188.1298828125,304.13336181640625,0.544315755367279,0.0960354432463646,0.4448156356811523,290.7685241699219,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7923889160156,290.7638854980469,1.0,0.4603565633296966,0.9668657779693604,0.9668657779693604,1.0,1.0,-2.316473484039306,1.0510598421096802,1.2654136419296265,0.5224689841270447,0.0,0.0,1.0,116.69437408447266,156.0,-110.92713928222656,-24152.1796875,1166.3887939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9513854980469,308.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.10546875,23400.0,0.0,0.0,0.5602191090583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530706644058228,1.5530905723571775,-1.991994577110745e-05,0.0,0.0005685511860065,0.0,0.0,416.5148010253906,0.0,0.0,0.0,0.847960352897644,4.0,0.0,1.0
717480,292.7225036621094,297.1499938964844,293.1499938964844,0.2854830920696258,-5305.51806640625,304.1195983886719,0.853736937046051,0.3640589416027069,0.3286578953266144,292.77899169921875,297.1499938964844,293.1499938964844,0.2352199107408523,-4793.341796875,304.1233215332031,0.8133931756019592,0.3117392659187317,0.2968481481075287,292.6521301269531,297.1499938964844,293.1499938964844,0.3584915995597839,-4939.82275390625,304.10809326171875,0.9076789021492004,0.4374637007713318,0.3062690198421478,292.5426940917969,297.1499938964844,293.1499938964844,0.5068849921226501,-8843.095703125,303.9888916015625,0.9990000128746032,0.5867385864257812,0.5532641410827637,292.7936096191406,297.1499938964844,293.1499938964844,0.0524103865027427,-7188.1298828125,304.13336181640625,0.544315755367279,0.0960354432463646,0.4448156356811523,290.7685241699219,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7923889160156,290.7638854980469,1.0,0.4603565633296966,0.9668657779693604,0.9668657779693604,1.0,1.0,-2.316473484039306,1.0510598421096802,1.2654136419296265,0.5224689841270447,0.0,0.0,1.0,116.69437408447266,156.0,-110.92713928222656,-24152.1796875,1166.3887939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9513854980469,308.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.10546875,23400.0,0.0,0.0,0.5602191090583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530706644058228,1.5530905723571775,-1.991994577110745e-05,0.0,0.0005685511860065,0.0,0.0,416.5148010253906,0.0,0.0,0.0,0.847960352897644,4.0,0.0,1.0
717540,292.75811767578125,297.1499938964844,293.1499938964844,0.2910737991333008,-5387.6396484375,304.1205444335937,0.8382570147514343,0.3676665127277374,0.3324295282363891,292.8070373535156,297.1499938964844,293.1499938964844,0.2404145449399948,-4877.63427734375,304.1236572265625,0.7984289526939392,0.3154503107070923,0.3008914291858673,292.68780517578125,297.1499938964844,293.1499938964844,0.3665171265602112,-5026.58935546875,304.1088256835937,0.8904709219932556,0.4428389370441437,0.3104233741760254,292.62408447265625,297.1499938964844,293.1499938964844,0.5155043005943298,-8934.5458984375,304.02880859375,0.9830843210220336,0.5855180621147156,0.5550683736801147,292.8298034667969,297.1499938964844,293.1499938964844,0.0546456202864646,-7378.2919921875,304.1351928710937,0.5339473485946655,0.0977193862199783,0.4547566175460815,290.7151184082031,291.1499938964844,265.3288879394531,263.7752990722656,280.3441467285156,292.8287353515625,290.7140197753906,1.0,0.473109632730484,0.964177131652832,0.964177131652832,1.0,1.0,-2.3450727462768555,1.0647910833358765,1.2802817821502686,0.530143678188324,0.0,0.0,1.0,129.630859375,159.0,-72.11324310302734,-24409.537109375,1250.221435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05340576171875,308.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,23378.6328125,24480.0,0.0,0.0,0.5718207359313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551716089248655,-1.997336403292138e-05,0.0,0.0005803253734484,0.0,0.0,418.19140625,0.0,0.0,0.0,0.8639987111091614,4.0,0.0,1.0
717600,292.75811767578125,297.1499938964844,293.1499938964844,0.2910737991333008,-5387.6396484375,304.1205444335937,0.8382570147514343,0.3676665127277374,0.3324295282363891,292.8070373535156,297.1499938964844,293.1499938964844,0.2404145449399948,-4877.63427734375,304.1236572265625,0.7984289526939392,0.3154503107070923,0.3008914291858673,292.68780517578125,297.1499938964844,293.1499938964844,0.3665171265602112,-5026.58935546875,304.1088256835937,0.8904709219932556,0.4428389370441437,0.3104233741760254,292.62408447265625,297.1499938964844,293.1499938964844,0.5155043005943298,-8934.5458984375,304.02880859375,0.9830843210220336,0.5855180621147156,0.5550683736801147,292.8298034667969,297.1499938964844,293.1499938964844,0.0546456202864646,-7378.2919921875,304.1351928710937,0.5339473485946655,0.0977193862199783,0.4547566175460815,290.7151184082031,291.1499938964844,265.3288879394531,263.7752990722656,280.3441467285156,292.8287353515625,290.7140197753906,1.0,0.473109632730484,0.964177131652832,0.964177131652832,1.0,1.0,-2.3450727462768555,1.0647910833358765,1.2802817821502686,0.530143678188324,0.0,0.0,1.0,129.630859375,159.0,-72.11324310302734,-24409.537109375,1250.221435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05340576171875,308.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,23378.6328125,24480.0,0.0,0.0,0.5718207359313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551716089248655,-1.997336403292138e-05,0.0,0.0005803253734484,0.0,0.0,418.19140625,0.0,0.0,0.0,0.8639987111091614,4.0,0.0,1.0
717660,292.7919006347656,297.1499938964844,293.1499938964844,0.294323980808258,-5433.12841796875,304.1249084472656,0.8295809626579285,0.3707416355609894,0.3355975151062011,292.8338317871094,297.1499938964844,293.1499938964844,0.2436839938163757,-4928.638671875,304.126953125,0.789905309677124,0.3187061548233032,0.3043893873691559,292.7216491699219,297.1499938964844,293.1499938964844,0.3717631101608276,-5081.04443359375,304.11376953125,0.8810749650001526,0.4476833343505859,0.3141113519668579,292.67236328125,297.1499938964844,293.1499938964844,0.521006166934967,-8989.3251953125,304.0595703125,0.9718927145004272,0.5890183448791504,0.5579714179039001,292.8617858886719,297.1499938964844,293.1499938964844,0.0562571659684181,-7512.56640625,304.1374206542969,0.5288563966751099,0.0993362665176391,0.4636066555976867,290.73321533203125,291.1499938964844,265.3162536621094,263.7650756835937,280.3471984863281,292.8608703613281,290.7338562011719,1.0,0.4828169047832489,0.9615432024002076,0.9615432024002076,1.0,1.0,-2.371644973754883,1.077606201171875,1.2940387725830078,0.5370084643363953,0.0,0.0,1.0,138.84149169921875,162.0,-4.677646160125732,-24812.9140625,1318.52734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1951904296875,308.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,24319.138671875,24480.0,0.0,0.0,0.5825161337852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861245393753052,1.5861454010009766,-2.077687895507552e-05,0.0,0.0005911798216402,0.0,0.0,443.6790466308594,0.0,0.0,0.0,0.8661203980445862,4.0,0.0,1.0
717720,292.7919006347656,297.1499938964844,293.1499938964844,0.294323980808258,-5433.12841796875,304.1249084472656,0.8295809626579285,0.3707416355609894,0.3355975151062011,292.8338317871094,297.1499938964844,293.1499938964844,0.2436839938163757,-4928.638671875,304.126953125,0.789905309677124,0.3187061548233032,0.3043893873691559,292.7216491699219,297.1499938964844,293.1499938964844,0.3717631101608276,-5081.04443359375,304.11376953125,0.8810749650001526,0.4476833343505859,0.3141113519668579,292.67236328125,297.1499938964844,293.1499938964844,0.521006166934967,-8989.3251953125,304.0595703125,0.9718927145004272,0.5890183448791504,0.5579714179039001,292.8617858886719,297.1499938964844,293.1499938964844,0.0562571659684181,-7512.56640625,304.1374206542969,0.5288563966751099,0.0993362665176391,0.4636066555976867,290.73321533203125,291.1499938964844,265.3162536621094,263.7650756835937,280.3471984863281,292.8608703613281,290.7338562011719,1.0,0.4828169047832489,0.9615432024002076,0.9615432024002076,1.0,1.0,-2.371644973754883,1.077606201171875,1.2940387725830078,0.5370084643363953,0.0,0.0,1.0,138.84149169921875,162.0,-4.677646160125732,-24812.9140625,1318.52734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1951904296875,308.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,24319.138671875,24480.0,0.0,0.0,0.5825161337852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861245393753052,1.5861454010009766,-2.077687895507552e-05,0.0,0.0005911798216402,0.0,0.0,443.6790466308594,0.0,0.0,0.0,0.8661203980445862,4.0,0.0,1.0
717780,292.82330322265625,297.1499938964844,293.1499938964844,0.297238677740097,-5474.04345703125,304.12841796875,0.824293851852417,0.3734425902366638,0.3383153676986694,292.8589172363281,297.1499938964844,293.1499938964844,0.2466567158699035,-4975.0576171875,304.1296691894531,0.7848729491233826,0.3216230571269989,0.3074471056461334,292.75299072265625,297.1499938964844,293.1499938964844,0.3766964375972748,-5132.400390625,304.1176147460937,0.875690221786499,0.4521763324737549,0.3174569010734558,292.7097473144531,297.1499938964844,293.1499938964844,0.5275087952613831,-9064.4697265625,304.07867431640625,0.9652320742607116,0.5935274362564087,0.5622994303703308,292.889892578125,297.1499938964844,293.1499938964844,0.0577967166900634,-7642.28173828125,304.1390380859375,0.5265563726425171,0.1009349003434181,0.471944123506546,290.7442626953125,291.1499938964844,265.3030700683594,263.75445556640625,280.3481750488281,292.8890991210937,290.7450561523437,1.0,0.4907045364379883,0.9589092135429382,0.9589092135429382,1.0,1.0,-2.397818326950073,1.0902270078659058,1.3075913190841677,0.5437620282173157,0.0,0.0,1.0,145.68392944335938,165.0,10.385334014892578,-25128.486328125,1378.0838623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3732604980469,308.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0390625,24480.0,0.0,0.0,0.5922067165374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900622606277466,1.590083122253418,-2.0880168449366465e-05,0.0,0.0006010145298205,0.0,0.0,446.99169921875,0.0,0.0,0.0,0.8680833578109741,4.0,0.0,1.0
717840,292.82330322265625,297.1499938964844,293.1499938964844,0.297238677740097,-5474.04345703125,304.12841796875,0.824293851852417,0.3734425902366638,0.3383153676986694,292.8589172363281,297.1499938964844,293.1499938964844,0.2466567158699035,-4975.0576171875,304.1296691894531,0.7848729491233826,0.3216230571269989,0.3074471056461334,292.75299072265625,297.1499938964844,293.1499938964844,0.3766964375972748,-5132.400390625,304.1176147460937,0.875690221786499,0.4521763324737549,0.3174569010734558,292.7097473144531,297.1499938964844,293.1499938964844,0.5275087952613831,-9064.4697265625,304.07867431640625,0.9652320742607116,0.5935274362564087,0.5622994303703308,292.889892578125,297.1499938964844,293.1499938964844,0.0577967166900634,-7642.28173828125,304.1390380859375,0.5265563726425171,0.1009349003434181,0.471944123506546,290.7442626953125,291.1499938964844,265.3030700683594,263.75445556640625,280.3481750488281,292.8890991210937,290.7450561523437,1.0,0.4907045364379883,0.9589092135429382,0.9589092135429382,1.0,1.0,-2.397818326950073,1.0902270078659058,1.3075913190841677,0.5437620282173157,0.0,0.0,1.0,145.68392944335938,165.0,10.385334014892578,-25128.486328125,1378.0838623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3732604980469,308.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0390625,24480.0,0.0,0.0,0.5922067165374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900622606277466,1.590083122253418,-2.0880168449366465e-05,0.0,0.0006010145298205,0.0,0.0,446.99169921875,0.0,0.0,0.0,0.8680833578109741,4.0,0.0,1.0
717900,292.83819580078125,297.1499938964844,293.1499938964844,0.2984812557697296,-5491.34716796875,304.13006591796875,0.8223117589950562,0.374659389257431,0.3395339250564575,292.8708190917969,297.1499938964844,293.1499938964844,0.2479673773050308,-4995.396484375,304.1309814453125,0.7830554842948914,0.3229715228080749,0.3088478147983551,292.7677307128906,297.1499938964844,293.1499938964844,0.3789447844028473,-5155.70361328125,304.1194152832031,0.8738080859184265,0.454312264919281,0.3190353512763977,292.7264709472656,297.1499938964844,293.1499938964844,0.5305589437484741,-9100.5205078125,304.0860900878906,0.9628260731697084,0.5958177447319031,0.5645431280136108,292.9027099609375,297.1499938964844,293.1499938964844,0.0585129261016845,-7702.77197265625,304.1397399902344,0.5259385108947754,0.1017078012228012,0.4759234488010406,290.75177001953125,291.1499938964844,265.2963562011719,263.7491149902344,280.34820556640625,292.9019775390625,290.7527160644531,1.0,0.4941743910312652,0.957592248916626,0.957592248916626,1.0,1.0,-2.4103379249572754,1.0962605476379397,1.314077377319336,0.5469885468482971,0.0,0.0,1.0,148.5567626953125,165.0,15.747355461120604,-25285.373046875,1405.3433837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4720458984375,308.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.021484375,25560.0,0.0,0.0,0.5966727137565613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907121896743774,1.5907330513000488,-2.0897241483908147e-05,0.0,0.0006055469275452,0.0,0.0,447.5400085449219,0.0,0.0,0.0,0.8834072351455688,4.0,0.0,1.0
717960,292.8525390625,297.1499938964844,293.1499938964844,0.2990394532680511,-5498.03173828125,304.1326904296875,0.8205905556678772,0.3757887482643127,0.3406663835048675,292.88232421875,297.1499938964844,293.1499938964844,0.2487120181322097,-5006.0517578125,304.1330871582031,0.781518280506134,0.3242495954036712,0.3101731240749359,292.7818908691406,297.1499938964844,293.1499938964844,0.3803607821464538,-5169.46728515625,304.1224060058594,0.8722525238990784,0.4563686549663543,0.3205550611019134,292.74237060546875,297.1499938964844,293.1499938964844,0.5324637293815613,-9120.60546875,304.09423828125,0.9607929587364196,0.59805828332901,0.5667545199394226,292.9148864746094,297.1499938964844,293.1499938964844,0.0590598471462726,-7747.3447265625,304.1405944824219,0.5255128145217896,0.1024531126022338,0.479752242565155,290.7818603515625,291.1499938964844,265.2896423339844,263.7437744140625,280.3479919433594,292.9141540527344,290.7845458984375,1.0,0.4974031746387481,0.9564330577850342,0.9564330577850342,1.0,1.0,-2.4223732948303223,1.1020652055740356,1.3203080892562866,0.5500937700271606,0.0,0.0,1.0,151.18162536621094,168.0,49.33555603027344,-25539.431640625,1431.221923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5596008300781,308.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.01171875,25560.0,0.0,0.0,0.6010639071464539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160677671432495,1.6160893440246582,-2.1568745069089346e-05,0.0,0.00061000342248,0.0,0.0,469.2842102050781,0.0,0.0,0.0,0.8826978206634521,4.0,0.0,1.0
718020,292.8796691894531,297.1499938964844,293.1499938964844,0.300504058599472,-5517.53955078125,304.135986328125,0.8176280856132507,0.3778206706047058,0.342694491147995,292.90411376953125,297.1499938964844,293.1499938964844,0.2505052089691162,-5033.14306640625,304.1357116699219,0.7789649963378906,0.3266145288944244,0.3126149773597717,292.8087463378906,297.1499938964844,293.1499938964844,0.3836796581745147,-5203.21875,304.12603759765625,0.8697450757026672,0.4602486789226532,0.3234138488769531,292.772216796875,297.1499938964844,293.1499938964844,0.5368555188179016,-9171.86328125,304.1053771972656,0.9574180841445924,0.6023291945457458,0.5709734559059143,292.9374084472656,297.1499938964844,293.1499938964844,0.0601984448730945,-7842.5615234375,304.1418151855469,0.5249505043029785,0.1038408800959587,0.4868872761726379,290.817626953125,291.1499938964844,265.2763061523437,263.73321533203125,280.3473205566406,292.936767578125,290.8192138671875,1.0,0.5032784342765808,0.9541147351264954,0.9541147351264954,1.0,1.0,-2.444819688796997,1.1128844022750854,1.3319354057312012,0.5558710694313049,0.0,0.0,1.0,155.90594482421875,171.0,46.93867492675781,-25850.025390625,1479.383544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7339172363281,308.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,25483.337890625,25560.0,0.0,0.0,0.6093353033065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236460208892822,1.6236677169799805,-2.177150236093439e-05,0.0,0.0006183978402987,0.0,0.0,475.9170837402344,0.0,0.0,0.0,0.8864707946777344,4.0,0.0,1.0
718080,292.8796691894531,297.1499938964844,293.1499938964844,0.300504058599472,-5517.53955078125,304.135986328125,0.8176280856132507,0.3778206706047058,0.342694491147995,292.90411376953125,297.1499938964844,293.1499938964844,0.2505052089691162,-5033.14306640625,304.1357116699219,0.7789649963378906,0.3266145288944244,0.3126149773597717,292.8087463378906,297.1499938964844,293.1499938964844,0.3836796581745147,-5203.21875,304.12603759765625,0.8697450757026672,0.4602486789226532,0.3234138488769531,292.772216796875,297.1499938964844,293.1499938964844,0.5368555188179016,-9171.86328125,304.1053771972656,0.9574180841445924,0.6023291945457458,0.5709734559059143,292.9374084472656,297.1499938964844,293.1499938964844,0.0601984448730945,-7842.5615234375,304.1418151855469,0.5249505043029785,0.1038408800959587,0.4868872761726379,290.817626953125,291.1499938964844,265.2763061523437,263.73321533203125,280.3473205566406,292.936767578125,290.8192138671875,1.0,0.5032784342765808,0.9541147351264954,0.9541147351264954,1.0,1.0,-2.444819688796997,1.1128844022750854,1.3319354057312012,0.5558710694313049,0.0,0.0,1.0,155.90594482421875,171.0,46.93867492675781,-25850.025390625,1479.383544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7339172363281,308.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,25483.337890625,25560.0,0.0,0.0,0.6093353033065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236460208892822,1.6236677169799805,-2.177150236093439e-05,0.0,0.0006183978402987,0.0,0.0,475.9170837402344,0.0,0.0,0.0,0.8864707946777344,4.0,0.0,1.0
718140,292.9046325683594,297.1499938964844,293.1499938964844,0.3018334209918976,-5535.46240234375,304.138427734375,0.8150513768196106,0.3796063959598541,0.3444763422012329,292.9242248535156,297.1499938964844,293.1499938964844,0.2521862685680389,-5058.72509765625,304.1376647949219,0.7768282294273376,0.328761339187622,0.314826637506485,292.83367919921875,297.1499938964844,293.1499938964844,0.3868466019630432,-5235.654296875,304.12872314453125,0.8677111864089966,0.4638373553752899,0.326056957244873,292.7998352050781,297.1499938964844,293.1499938964844,0.5409418344497681,-9220.9091796875,304.1133728027344,0.9545937180519104,0.6063010692596436,0.5749055743217468,292.95782470703125,297.1499938964844,293.1499938964844,0.0612288527190685,-7929.36376953125,304.142822265625,0.5245168209075928,0.105078749358654,0.4932864606380462,290.84600830078125,291.1499938964844,265.263427734375,263.7230529785156,280.34637451171875,292.9569091796875,290.84747314453125,1.0,0.5085539817810059,0.9517964124679564,0.9517964124679564,1.0,1.0,-2.465206384658813,1.122699737548828,1.3425066471099854,0.5610966682434082,0.0,0.0,1.0,160.1538848876953,174.0,41.53928756713867,-26131.162109375,1523.6258544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9170837402344,309.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.345703125,26640.0,0.0,0.0,0.6168022155761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254929304122925,1.6255147457122805,-2.18210625462234e-05,0.0,0.0006259758374653,0.0,0.0,477.54302978515625,0.0,0.0,0.0,0.9023903012275696,4.0,0.0,1.0
718200,292.9046325683594,297.1499938964844,293.1499938964844,0.3018334209918976,-5535.46240234375,304.138427734375,0.8150513768196106,0.3796063959598541,0.3444763422012329,292.9242248535156,297.1499938964844,293.1499938964844,0.2521862685680389,-5058.72509765625,304.1376647949219,0.7768282294273376,0.328761339187622,0.314826637506485,292.83367919921875,297.1499938964844,293.1499938964844,0.3868466019630432,-5235.654296875,304.12872314453125,0.8677111864089966,0.4638373553752899,0.326056957244873,292.7998352050781,297.1499938964844,293.1499938964844,0.5409418344497681,-9220.9091796875,304.1133728027344,0.9545937180519104,0.6063010692596436,0.5749055743217468,292.95782470703125,297.1499938964844,293.1499938964844,0.0612288527190685,-7929.36376953125,304.142822265625,0.5245168209075928,0.105078749358654,0.4932864606380462,290.84600830078125,291.1499938964844,265.263427734375,263.7230529785156,280.34637451171875,292.9569091796875,290.84747314453125,1.0,0.5085539817810059,0.9517964124679564,0.9517964124679564,1.0,1.0,-2.465206384658813,1.122699737548828,1.3425066471099854,0.5610966682434082,0.0,0.0,1.0,160.1538848876953,174.0,41.53928756713867,-26131.162109375,1523.6258544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9170837402344,309.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.345703125,26640.0,0.0,0.0,0.6168022155761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254929304122925,1.6255147457122805,-2.18210625462234e-05,0.0,0.0006259758374653,0.0,0.0,477.54302978515625,0.0,0.0,0.0,0.9023903012275696,4.0,0.0,1.0
718260,292.9277038574219,297.1499938964844,293.1499938964844,0.3021243512630462,-5537.63134765625,304.1417236328125,0.8126256465911865,0.3811450004577636,0.3460318148136139,292.94287109375,297.1499938964844,293.1499938964844,0.2530015408992767,-5069.81591796875,304.1403503417969,0.7748726606369019,0.3306987285614013,0.3168321251869201,292.8569641113281,297.1499938964844,293.1499938964844,0.3886863887310028,-5253.2626953125,304.1326599121094,0.8658718466758728,0.4671262204647064,0.3284872770309448,292.8258056640625,297.1499938964844,293.1499938964844,0.543106198310852,-9243.95703125,304.121826171875,0.951982080936432,0.6099029779434204,0.5784978270530701,292.9765014648437,297.1499938964844,293.1499938964844,0.0619336478412151,-7986.25634765625,304.14404296875,0.5240235328674316,0.1061616167426109,0.4989524781703949,290.9036560058594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453674316406,292.9748229980469,290.9057006835937,1.0,0.5133665204048157,0.94944828748703,0.94944828748703,1.0,1.0,-2.483529090881348,1.131507158279419,1.3520220518112185,0.565769374370575,0.0,0.0,1.0,164.11659240722656,177.0,64.00606536865234,-26501.26953125,1564.5545654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0703125,309.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.623889684677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0006331687327474,0.0,0.0,504.34521484375,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
718320,292.9277038574219,297.1499938964844,293.1499938964844,0.3021243512630462,-5537.63134765625,304.1417236328125,0.8126256465911865,0.3811450004577636,0.3460318148136139,292.94287109375,297.1499938964844,293.1499938964844,0.2530015408992767,-5069.81591796875,304.1403503417969,0.7748726606369019,0.3306987285614013,0.3168321251869201,292.8569641113281,297.1499938964844,293.1499938964844,0.3886863887310028,-5253.2626953125,304.1326599121094,0.8658718466758728,0.4671262204647064,0.3284872770309448,292.8258056640625,297.1499938964844,293.1499938964844,0.543106198310852,-9243.95703125,304.121826171875,0.951982080936432,0.6099029779434204,0.5784978270530701,292.9765014648437,297.1499938964844,293.1499938964844,0.0619336478412151,-7986.25634765625,304.14404296875,0.5240235328674316,0.1061616167426109,0.4989524781703949,290.9036560058594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453674316406,292.9748229980469,290.9057006835937,1.0,0.5133665204048157,0.94944828748703,0.94944828748703,1.0,1.0,-2.483529090881348,1.131507158279419,1.3520220518112185,0.565769374370575,0.0,0.0,1.0,164.11659240722656,177.0,64.00606536865234,-26501.26953125,1564.5545654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0703125,309.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.623889684677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0006331687327474,0.0,0.0,504.34521484375,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
718380,292.948974609375,297.1499938964844,293.1499938964844,0.3027496635913849,-5545.55859375,304.1434326171875,0.8102285265922546,0.3824577331542969,0.3473740518093109,292.96014404296875,297.1499938964844,293.1499938964844,0.2541025280952453,-5086.24951171875,304.1417236328125,0.7729796171188354,0.3324402272701263,0.3186440169811249,292.8787536621094,297.1499938964844,293.1499938964844,0.3909343481063843,-5276.0615234375,304.1346740722656,0.8640916347503662,0.470127522945404,0.3307117819786072,292.8501281738281,297.1499938964844,293.1499938964844,0.5457542538642883,-9275.7373046875,304.12677001953125,0.9494318962097168,0.6131830215454102,0.5817655324935913,292.9935607910156,297.1499938964844,293.1499938964844,0.0626421347260475,-8045.32421875,304.14483642578125,0.5233865976333618,0.1070921495556831,0.5039049386978149,290.9378662109375,291.1499938964844,265.24029541015625,263.705078125,280.3446960449219,292.9909973144531,290.939453125,1.0,0.5178002119064331,0.9471001625061036,0.9471001625061036,1.0,1.0,-2.499868869781494,1.1393473148345947,1.36052143573761,0.5699098706245422,0.0,0.0,1.0,167.89715576171875,180.0,51.20228576660156,-26744.001953125,1602.55517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2236633300781,309.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,26603.8203125,26640.0,0.0,0.0,0.6303685307502747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589572429656982,1.6589800119400024,-2.2728778276359662e-05,0.0,0.0006397439283318,0.0,0.0,507.6484069824219,0.0,0.0,0.0,0.9056832790374756,4.0,0.0,1.0
718440,292.948974609375,297.1499938964844,293.1499938964844,0.3027496635913849,-5545.55859375,304.1434326171875,0.8102285265922546,0.3824577331542969,0.3473740518093109,292.96014404296875,297.1499938964844,293.1499938964844,0.2541025280952453,-5086.24951171875,304.1417236328125,0.7729796171188354,0.3324402272701263,0.3186440169811249,292.8787536621094,297.1499938964844,293.1499938964844,0.3909343481063843,-5276.0615234375,304.1346740722656,0.8640916347503662,0.470127522945404,0.3307117819786072,292.8501281738281,297.1499938964844,293.1499938964844,0.5457542538642883,-9275.7373046875,304.12677001953125,0.9494318962097168,0.6131830215454102,0.5817655324935913,292.9935607910156,297.1499938964844,293.1499938964844,0.0626421347260475,-8045.32421875,304.14483642578125,0.5233865976333618,0.1070921495556831,0.5039049386978149,290.9378662109375,291.1499938964844,265.24029541015625,263.705078125,280.3446960449219,292.9909973144531,290.939453125,1.0,0.5178002119064331,0.9471001625061036,0.9471001625061036,1.0,1.0,-2.499868869781494,1.1393473148345947,1.36052143573761,0.5699098706245422,0.0,0.0,1.0,167.89715576171875,180.0,51.20228576660156,-26744.001953125,1602.55517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2236633300781,309.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,26603.8203125,26640.0,0.0,0.0,0.6303685307502747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589572429656982,1.6589800119400024,-2.2728778276359662e-05,0.0,0.0006397439283318,0.0,0.0,507.6484069824219,0.0,0.0,0.0,0.9056832790374756,4.0,0.0,1.0
718500,292.9590148925781,297.1499938964844,293.1499938964844,0.3030240535736084,-5549.05126953125,304.14410400390625,0.8090209364891052,0.383031815290451,0.3479706943035126,292.96832275390625,297.1499938964844,293.1499938964844,0.2546213269233703,-5094.029296875,304.14227294921875,0.7720385789871216,0.3332399725914001,0.3194816410541534,292.88916015625,297.1499938964844,293.1499938964844,0.3919999003410339,-5286.9033203125,304.1355285644531,0.8632012605667114,0.4715199470520019,0.3317480385303497,292.8616638183594,297.1499938964844,293.1499938964844,0.5469973683357239,-9290.869140625,304.12872314453125,0.9481618404388428,0.6147118210792542,0.5832931995391846,293.0015563964844,297.1499938964844,293.1499938964844,0.0629593506455421,-8071.83203125,304.14520263671875,0.5230057239532471,0.1075029596686363,0.5061275362968445,290.95294189453125,291.1499938964844,265.2352905273437,263.7012634277344,280.3445739746094,292.9985046386719,290.9544677734375,1.0,0.5198943018913269,0.9459261298179626,0.9459261298179626,1.0,1.0,-2.5073435306549072,1.1429282426834106,1.3644152879714966,0.5717938542366028,0.0,0.0,1.0,169.73776245117188,180.0,46.92744064331055,-26857.322265625,1620.5606689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3023681640625,309.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.19140625,27720.0,0.0,0.0,0.6333534121513367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595300436019895,1.6595526933670044,-2.2744476154912263e-05,0.0,0.0006427731714211,0.0,0.0,508.1743774414063,0.0,0.0,0.0,0.9209681153297424,4.0,0.0,1.0
718560,292.9687194824219,297.1499938964844,293.1499938964844,0.3027035593986511,-5543.29443359375,304.1457824707031,0.8077950477600098,0.3835467100143432,0.348517507314682,292.9762268066406,297.1499938964844,293.1499938964844,0.2546393573284149,-5093.26171875,304.1436462402344,0.7710919380187988,0.3339908719062805,0.3202747404575348,292.8992614746094,297.1499938964844,293.1499938964844,0.3922983705997467,-5288.9912109375,304.1376342773437,0.8623009920120239,0.4728392362594604,0.332735151052475,292.8728942871094,297.1499938964844,293.1499938964844,0.5471975207328796,-9291.1044921875,304.1322326660156,0.9468818306922911,0.6161594986915588,0.5847503542900085,293.0092163085937,297.1499938964844,293.1499938964844,0.0631170347332954,-8082.9931640625,304.1457824707031,0.5225809812545776,0.1078792586922645,0.5081924796104431,290.98834228515625,291.1499938964844,265.230712890625,263.69775390625,280.3446350097656,293.0057678222656,290.9912109375,1.0,0.521915078163147,0.9447546601295472,0.9447546601295472,1.0,1.0,-2.514371633529663,1.1462912559509275,1.3680803775787354,0.5735588073730469,0.0,0.0,1.0,171.55470275878906,183.0,71.88777160644531,-27063.345703125,1637.9468994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3668518066406,309.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,27418.220703125,27720.0,0.0,0.0,0.6363373398780823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841579675674438,1.6841814517974854,-2.342455627513118e-05,0.0,0.0006458014831878,0.0,0.0,531.1364135742188,0.0,0.0,0.0,0.9198386073112488,4.0,0.0,1.0
718620,292.9870910644531,297.1499938964844,293.1499938964844,0.3026554882526397,-5541.49267578125,304.1472473144531,0.805254340171814,0.3844087123870849,0.3494535684585571,292.9912109375,297.1499938964844,293.1499938964844,0.2551831305027008,-5100.80810546875,304.14483642578125,0.7691569924354553,0.3353497684001922,0.3217222094535827,292.9185791015625,297.1499938964844,293.1499938964844,0.3936429917812347,-5302.20166015625,304.13946533203125,0.8604483604431152,0.4752774536609649,0.3345616459846496,292.89434814453125,297.1499938964844,293.1499938964844,0.5485977530479431,-9307.2236328125,304.1357727050781,0.9442551732063292,0.6188278794288635,0.5874385833740234,293.0235900878906,297.1499938964844,293.1499938964844,0.0635337233543396,-8116.419921875,304.146484375,0.5215914845466614,0.1085313633084297,0.5118603110313416,291.0298767089844,291.1499938964844,265.222900390625,263.6919250488281,280.3454284667969,293.0194091796875,291.03155517578125,1.0,0.525748074054718,0.9424118399620056,0.9424118399620056,1.0,1.0,-2.5270678997039795,1.1523536443710327,1.3747143745422363,0.5767238736152649,0.0,0.0,1.0,175.1356201171875,186.0,58.761417388916016,-27275.6328125,1670.860107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4907531738281,309.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,27648.876953125,27720.0,0.0,0.0,0.6419838070869446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912271976470947,1.6912508010864258,-2.362161649216432e-05,0.0,0.000651531969197,0.0,0.0,537.8529052734375,0.0,0.0,0.0,0.9233500361442566,4.0,0.0,1.0
718680,292.9870910644531,297.1499938964844,293.1499938964844,0.3026554882526397,-5541.49267578125,304.1472473144531,0.805254340171814,0.3844087123870849,0.3494535684585571,292.9912109375,297.1499938964844,293.1499938964844,0.2551831305027008,-5100.80810546875,304.14483642578125,0.7691569924354553,0.3353497684001922,0.3217222094535827,292.9185791015625,297.1499938964844,293.1499938964844,0.3936429917812347,-5302.20166015625,304.13946533203125,0.8604483604431152,0.4752774536609649,0.3345616459846496,292.89434814453125,297.1499938964844,293.1499938964844,0.5485977530479431,-9307.2236328125,304.1357727050781,0.9442551732063292,0.6188278794288635,0.5874385833740234,293.0235900878906,297.1499938964844,293.1499938964844,0.0635337233543396,-8116.419921875,304.146484375,0.5215914845466614,0.1085313633084297,0.5118603110313416,291.0298767089844,291.1499938964844,265.222900390625,263.6919250488281,280.3454284667969,293.0194091796875,291.03155517578125,1.0,0.525748074054718,0.9424118399620056,0.9424118399620056,1.0,1.0,-2.5270678997039795,1.1523536443710327,1.3747143745422363,0.5767238736152649,0.0,0.0,1.0,175.1356201171875,186.0,58.761417388916016,-27275.6328125,1670.860107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4907531738281,309.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,27648.876953125,27720.0,0.0,0.0,0.6419838070869446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912271976470947,1.6912508010864258,-2.362161649216432e-05,0.0,0.000651531969197,0.0,0.0,537.8529052734375,0.0,0.0,0.0,0.9233500361442566,4.0,0.0,1.0
718740,293.00421142578125,297.1499938964844,293.1499938964844,0.3026389181613922,-5540.46044921875,304.148193359375,0.8026360869407654,0.3850662410259247,0.3502044081687927,293.0052185058594,297.1499938964844,293.1499938964844,0.2557527124881744,-5109.04345703125,304.1455993652344,0.7671746611595154,0.3365292847156524,0.3229987025260925,292.9368896484375,297.1499938964844,293.1499938964844,0.3949997127056122,-5315.81591796875,304.1407165527344,0.8585277795791626,0.4774240255355835,0.3361966609954834,292.9144287109375,297.1499938964844,293.1499938964844,0.5500608682632446,-9324.98046875,304.1380615234375,0.941564440727234,0.6212332844734192,0.5898745059967041,293.0367736816406,297.1499938964844,293.1499938964844,0.0639008805155754,-8146.22802734375,304.14703369140625,0.5204346776008606,0.1090588793158531,0.5149552226066589,291.0614624023437,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.0306701660156,291.06298828125,1.0,0.5293288826942444,0.9400689601898192,0.9400689601898192,1.0,1.0,-2.538114786148072,1.157610535621643,1.3805042505264282,0.5794470906257629,0.0,0.0,1.0,178.6532440185547,189.0,47.87449264526367,-27459.462890625,1701.47607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.621337890625,309.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.330078125,28800.0,0.0,0.0,0.6470533609390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928917169570925,1.692915439605713,-2.3668137146160007e-05,0.0,0.0006566768861375,0.0,0.0,539.4425659179688,0.0,0.0,0.0,0.9391769766807556,4.0,0.0,1.0
718800,293.00421142578125,297.1499938964844,293.1499938964844,0.3026389181613922,-5540.46044921875,304.148193359375,0.8026360869407654,0.3850662410259247,0.3502044081687927,293.0052185058594,297.1499938964844,293.1499938964844,0.2557527124881744,-5109.04345703125,304.1455993652344,0.7671746611595154,0.3365292847156524,0.3229987025260925,292.9368896484375,297.1499938964844,293.1499938964844,0.3949997127056122,-5315.81591796875,304.1407165527344,0.8585277795791626,0.4774240255355835,0.3361966609954834,292.9144287109375,297.1499938964844,293.1499938964844,0.5500608682632446,-9324.98046875,304.1380615234375,0.941564440727234,0.6212332844734192,0.5898745059967041,293.0367736816406,297.1499938964844,293.1499938964844,0.0639008805155754,-8146.22802734375,304.14703369140625,0.5204346776008606,0.1090588793158531,0.5149552226066589,291.0614624023437,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.0306701660156,291.06298828125,1.0,0.5293288826942444,0.9400689601898192,0.9400689601898192,1.0,1.0,-2.538114786148072,1.157610535621643,1.3805042505264282,0.5794470906257629,0.0,0.0,1.0,178.6532440185547,189.0,47.87449264526367,-27459.462890625,1701.47607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.621337890625,309.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.330078125,28800.0,0.0,0.0,0.6470533609390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928917169570925,1.692915439605713,-2.3668137146160007e-05,0.0,0.0006566768861375,0.0,0.0,539.4425659179688,0.0,0.0,0.0,0.9391769766807556,4.0,0.0,1.0
718860,293.0202331542969,297.1499938964844,293.1499938964844,0.3017047643661499,-5525.36083984375,304.1502685546875,0.7999317646026611,0.3855068683624267,0.3507660329341888,293.0184020996094,297.1499938964844,293.1499938964844,0.2555469274520874,-5104.24560546875,304.1473693847656,0.7651219367980957,0.3375252783298492,0.3241050541400909,292.9544372558594,297.1499938964844,293.1499938964844,0.3951100409030914,-5315.46435546875,304.1435546875,0.8564934134483337,0.4792655110359192,0.3376156091690063,292.9333801269531,297.1499938964844,293.1499938964844,0.5499248504638672,-9320.3466796875,304.14215087890625,0.9387725591659546,0.6233540177345276,0.5920521020889282,293.04888916015625,297.1499938964844,293.1499938964844,0.0639993697404861,-8150.6845703125,304.1478576660156,0.5191158056259155,0.1094705462455749,0.517525315284729,291.1199035644531,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0409851074219,291.1219177246094,1.0,0.5326776504516602,0.9377366304397584,0.9377366304397584,1.0,1.0,-2.547529458999634,1.1620707511901855,1.3854587078094482,0.5817350745201111,0.0,0.0,1.0,182.13259887695312,192.0,66.50101470947266,-27730.1484375,1729.84765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72393798828125,309.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.23046875,28800.0,0.0,0.0,0.6519325375556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217605113983154,1.7217849493026731,-2.4482240405632183e-05,0.0,0.0006616286118514,0.0,0.0,567.5132446289062,0.0,0.0,0.0,0.940123975276947,4.0,0.0,1.0
