time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.0202331542969,297.1499938964844,293.1499938964844,0.3017047643661499,-5525.36083984375,304.1502685546875,0.7999317646026611,0.3855068683624267,0.3507660329341888,293.0184020996094,297.1499938964844,293.1499938964844,0.2555469274520874,-5104.24560546875,304.1473693847656,0.7651219367980957,0.3375252783298492,0.3241050541400909,292.9544372558594,297.1499938964844,293.1499938964844,0.3951100409030914,-5315.46435546875,304.1435546875,0.8564934134483337,0.4792655110359192,0.3376156091690063,292.9333801269531,297.1499938964844,293.1499938964844,0.5499248504638672,-9320.3466796875,304.14215087890625,0.9387725591659546,0.6233540177345276,0.5920521020889282,293.04888916015625,297.1499938964844,293.1499938964844,0.0639993697404861,-8150.6845703125,304.1478576660156,0.5191158056259155,0.1094705462455749,0.517525315284729,291.1199035644531,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0409851074219,291.1219177246094,1.0,0.5326776504516602,0.9377366304397584,0.9377366304397584,1.0,1.0,-2.547529458999634,1.1620707511901855,1.3854587078094482,0.5817350745201111,0.0,0.0,1.0,182.13259887695312,192.0,66.50101470947266,-27730.1484375,1729.84765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72393798828125,309.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.23046875,28800.0,0.0,0.0,0.6519325375556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217605113983154,1.7217849493026731,-2.4482240405632183e-05,0.0,0.0006616286118514,0.0,0.0,567.5132446289062,0.0,0.0,0.0,0.940123975276947,4.0,0.0,1.0
718980,293.0352478027344,297.1499938964844,293.1499938964844,0.301154762506485,-5516.61181640625,304.1510925292969,0.7971509099006653,0.3857506513595581,0.3511454164981842,293.0307922363281,297.1499938964844,293.1499938964844,0.2556673288345337,-5105.3447265625,304.1480407714844,0.7630057334899902,0.3383467197418213,0.3250439167022705,292.9709167480469,297.1499938964844,293.1499938964844,0.3957005143165588,-5320.984375,304.14471435546875,0.8543857336044312,0.4808721840381622,0.3388599455356598,292.9512023925781,297.1499938964844,293.1499938964844,0.5504772663116455,-9326.46484375,304.1438293457031,0.935893416404724,0.625225841999054,0.5939837694168091,293.0599975585937,297.1499938964844,293.1499938964844,0.0641509145498275,-8161.439453125,304.1483154296875,0.5176568031311035,0.1097754910588264,0.5196057558059692,291.1556091308594,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.0505676269531,291.1571960449219,1.0,0.5358104109764099,0.9354042410850524,0.9354042410850524,1.0,1.0,-2.5554301738739014,1.1657915115356443,1.3896385431289673,0.583617091178894,0.0,0.0,0.9986616373062134,185.5730133056641,195.0,53.56227111816406,-27879.69140625,1756.070556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83038330078125,309.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,28774.33984375,28800.0,0.0,0.0,0.6563612818717957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7248488664627075,1.7248735427856443,-2.457359187246766e-05,0.0,0.0006661232910118,0.0,0.0,570.6265258789062,0.0,0.0,0.0,0.9416213631629944,4.0,0.0,1.0
719040,293.0352478027344,297.1499938964844,293.1499938964844,0.301154762506485,-5516.61181640625,304.1510925292969,0.7971509099006653,0.3857506513595581,0.3511454164981842,293.0307922363281,297.1499938964844,293.1499938964844,0.2556673288345337,-5105.3447265625,304.1480407714844,0.7630057334899902,0.3383467197418213,0.3250439167022705,292.9709167480469,297.1499938964844,293.1499938964844,0.3957005143165588,-5320.984375,304.14471435546875,0.8543857336044312,0.4808721840381622,0.3388599455356598,292.9512023925781,297.1499938964844,293.1499938964844,0.5504772663116455,-9326.46484375,304.1438293457031,0.935893416404724,0.625225841999054,0.5939837694168091,293.0599975585937,297.1499938964844,293.1499938964844,0.0641509145498275,-8161.439453125,304.1483154296875,0.5176568031311035,0.1097754910588264,0.5196057558059692,291.1556091308594,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.0505676269531,291.1571960449219,1.0,0.5358104109764099,0.9354042410850524,0.9354042410850524,1.0,1.0,-2.5554301738739014,1.1657915115356443,1.3896385431289673,0.583617091178894,0.0,0.0,0.9986616373062134,185.5730133056641,195.0,53.56227111816406,-27879.69140625,1756.070556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83038330078125,309.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,28774.33984375,28800.0,0.0,0.0,0.6563612818717957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7248488664627075,1.7248735427856443,-2.457359187246766e-05,0.0,0.0006661232910118,0.0,0.0,570.6265258789062,0.0,0.0,0.0,0.9416213631629944,4.0,0.0,1.0
719100,293.0423889160156,297.1499938964844,293.1499938964844,0.3008754253387451,-5512.24462890625,304.1513977050781,0.7957377433776855,0.385801762342453,0.3512718975543976,293.0367126464844,297.1499938964844,293.1499938964844,0.2557220160961151,-5105.87353515625,304.1482849121094,0.7619284391403198,0.3386942446231842,0.3254536390304565,292.9787902832031,297.1499938964844,293.1499938964844,0.3959932029247284,-5323.79052734375,304.1451416015625,0.8533148169517517,0.4815966486930847,0.3394265174865722,292.959716796875,297.1499938964844,293.1499938964844,0.5507622361183167,-9329.7998046875,304.1444396972656,0.9344309568405152,0.6260749697685242,0.5948680639266968,293.0652160644531,297.1499938964844,293.1499938964844,0.0642114728689193,-8165.66259765625,304.14849853515625,0.5168838500976562,0.1098916232585907,0.5204784870147705,291.17095947265625,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0551147460937,291.17236328125,1.0,0.5373023748397827,0.934238076210022,0.934238076210022,1.0,1.0,-2.558866739273072,1.1674009561538696,1.3914657831192017,0.5844207406044006,0.0,0.0,0.9957124590873718,187.27821350097656,195.0,48.131866455078125,-27941.96875,1768.433349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8877868652344,310.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,28821.19921875,29880.0,0.0,0.0,0.6583686470985413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723606824874878,1.7236313819885254,-2.455817775626201e-05,0.0,0.0006681605009362,0.0,0.0,569.70654296875,0.0,0.0,0.0,0.9559958577156068,4.0,0.0,1.0
719160,293.04931640625,297.1499938964844,293.1499938964844,0.300069123506546,-5499.64599609375,304.1526184082031,0.7943070530891418,0.3858015835285187,0.351355642080307,293.04248046875,297.1499938964844,293.1499938964844,0.2553261816501617,-5098.7080078125,304.1493225097656,0.7608367800712585,0.3389978110790252,0.3258238434791565,292.9864196777344,297.1499938964844,293.1499938964844,0.3956031501293182,-5318.80224609375,304.146728515625,0.852230966091156,0.4822646975517273,0.3399566113948822,292.9679870605469,297.1499938964844,293.1499938964844,0.5501285195350647,-9319.9013671875,304.1466064453125,0.9329504370689392,0.6268587112426758,0.5956968665122986,293.0702209472656,297.1499938964844,293.1499938964844,0.0641352459788322,-8156.59228515625,304.14892578125,0.5160845518112183,0.1099849939346313,0.5212485194206238,291.2044372558594,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0595092773437,291.2068786621094,1.0,0.5387474894523621,0.9330815672874452,0.9330815672874452,1.0,1.0,-2.5619707107543945,1.1688480377197266,1.3931225538253784,0.5851365923881531,0.0,0.0,0.9888321757316588,188.97576904296875,198.0,69.09931182861328,-28086.5546875,1780.312744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9342041015625,310.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29681.78125,29880.0,0.0,0.0,0.6603808999061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7436500787734983,1.7436752319335938,-2.517480606911704e-05,0.0,0.0006702026585116,0.0,0.0,590.479736328125,0.0,0.0,0.0,0.952477753162384,4.0,0.0,1.0
719220,293.0625915527344,297.1499938964844,293.1499938964844,0.2992807626724243,-5487.669921875,304.1530456542969,0.7913854718208313,0.3856613636016845,0.3513907492160797,293.05352783203125,297.1499938964844,293.1499938964844,0.2552385330200195,-5096.7236328125,304.149658203125,0.7586044073104858,0.3394791781902313,0.3264422714710235,293.0010070800781,297.1499938964844,293.1499938964844,0.395904928445816,-5321.54931640625,304.14727783203125,0.8500186800956726,0.4834523200988769,0.3409053683280945,292.9838562011719,297.1499938964844,293.1499938964844,0.5503302216529846,-9322.0283203125,304.1473388671875,0.92992502450943,0.6282530426979065,0.5971782803535461,293.0795593261719,297.1499938964844,293.1499938964844,0.0641678944230079,-8157.3857421875,304.14923095703125,0.5144104361534119,0.110107384622097,0.5224938988685608,291.2349548339844,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.0679626464844,291.23602294921875,1.0,0.5415007472038269,0.9307685494422911,0.9307685494422911,1.0,1.0,-2.5671732425689697,1.1712510585784912,1.395922064781189,0.5862996578216553,0.0,0.0,0.9751943945884703,192.35255432128903,201.0,46.57505416870117,-28164.474609375,1802.60888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03778076171875,310.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,29988.423828125,29880.0,0.0,0.0,0.6640096306800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7353943586349487,1.735419511795044,-2.506974124116823e-05,0.0,0.0006738853408023,0.0,0.0,584.2205200195312,0.0,0.0,0.0,0.9486260414123536,4.0,0.0,1.0
719280,293.0625915527344,297.1499938964844,293.1499938964844,0.2992807626724243,-5487.669921875,304.1530456542969,0.7913854718208313,0.3856613636016845,0.3513907492160797,293.05352783203125,297.1499938964844,293.1499938964844,0.2552385330200195,-5096.7236328125,304.149658203125,0.7586044073104858,0.3394791781902313,0.3264422714710235,293.0010070800781,297.1499938964844,293.1499938964844,0.395904928445816,-5321.54931640625,304.14727783203125,0.8500186800956726,0.4834523200988769,0.3409053683280945,292.9838562011719,297.1499938964844,293.1499938964844,0.5503302216529846,-9322.0283203125,304.1473388671875,0.92992502450943,0.6282530426979065,0.5971782803535461,293.0795593261719,297.1499938964844,293.1499938964844,0.0641678944230079,-8157.3857421875,304.14923095703125,0.5144104361534119,0.110107384622097,0.5224938988685608,291.2349548339844,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.0679626464844,291.23602294921875,1.0,0.5415007472038269,0.9307685494422911,0.9307685494422911,1.0,1.0,-2.5671732425689697,1.1712510585784912,1.395922064781189,0.5862996578216553,0.0,0.0,0.9751943945884703,192.35255432128903,201.0,46.57505416870117,-28164.474609375,1802.60888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03778076171875,310.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,29988.423828125,29880.0,0.0,0.0,0.6640096306800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7353943586349487,1.735419511795044,-2.506974124116823e-05,0.0,0.0006738853408023,0.0,0.0,584.2205200195312,0.0,0.0,0.0,0.9486260414123536,4.0,0.0,1.0
719340,293.0750427246094,297.1499938964844,293.1499938964844,0.2986294627189636,-5477.94775390625,304.1531066894531,0.7884154319763184,0.385347843170166,0.3512715101242065,293.0639953613281,297.1499938964844,293.1499938964844,0.2552585899829864,-5096.7099609375,304.1497497558594,0.7563292980194092,0.3398001492023468,0.3269098401069641,293.0145874023437,297.1499938964844,293.1499938964844,0.3964225053787231,-5326.84033203125,304.1473083496094,0.8477849364280701,0.4844714403152466,0.3417350351810455,292.9986877441406,297.1499938964844,293.1499938964844,0.5508462190628052,-9328.7890625,304.1473693847656,0.9268655180931092,0.6294499039649963,0.5984717607498169,293.088134765625,297.1499938964844,293.1499938964844,0.0642080605030059,-8159.60791015625,304.1494140625,0.5126619338989258,0.1101522296667099,0.5233815908432007,291.253662109375,291.1499938964844,265.23211669921875,263.702392578125,280.3734436035156,293.07598876953125,291.25445556640625,1.0,0.5440866947174072,0.9284555315971376,0.9284555315971376,1.0,1.0,-2.5712103843688965,1.173084020614624,1.398126244544983,0.5871521234512329,0.0,0.0,0.9600623250007628,195.69509887695312,189.0,31.33026695251465,-28215.353515625,1823.13330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1676940917969,310.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,30086.791015625,30960.0,0.0,0.0,0.6669046878814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718367576599121,1.7183923721313477,-2.473488530085888e-05,0.0,0.0006768234306946,0.0,0.0,569.6016235351562,0.0,0.0,0.0,0.9554426074028016,4.0,0.0,1.0
719400,293.0750427246094,297.1499938964844,293.1499938964844,0.2986294627189636,-5477.94775390625,304.1531066894531,0.7884154319763184,0.385347843170166,0.3512715101242065,293.0639953613281,297.1499938964844,293.1499938964844,0.2552585899829864,-5096.7099609375,304.1497497558594,0.7563292980194092,0.3398001492023468,0.3269098401069641,293.0145874023437,297.1499938964844,293.1499938964844,0.3964225053787231,-5326.84033203125,304.1473083496094,0.8477849364280701,0.4844714403152466,0.3417350351810455,292.9986877441406,297.1499938964844,293.1499938964844,0.5508462190628052,-9328.7890625,304.1473693847656,0.9268655180931092,0.6294499039649963,0.5984717607498169,293.088134765625,297.1499938964844,293.1499938964844,0.0642080605030059,-8159.60791015625,304.1494140625,0.5126619338989258,0.1101522296667099,0.5233815908432007,291.253662109375,291.1499938964844,265.23211669921875,263.702392578125,280.3734436035156,293.07598876953125,291.25445556640625,1.0,0.5440866947174072,0.9284555315971376,0.9284555315971376,1.0,1.0,-2.5712103843688965,1.173084020614624,1.398126244544983,0.5871521234512329,0.0,0.0,0.9600623250007628,195.69509887695312,189.0,31.33026695251465,-28215.353515625,1823.13330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1676940917969,310.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,30086.791015625,30960.0,0.0,0.0,0.6669046878814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.718367576599121,1.7183923721313477,-2.473488530085888e-05,0.0,0.0006768234306946,0.0,0.0,569.6016235351562,0.0,0.0,0.0,0.9554426074028016,4.0,0.0,1.0
719460,293.08673095703125,297.1499938964844,293.1499938964844,0.2970177233219147,-5453.42041015625,304.1546936035156,0.7905967235565186,0.384879469871521,0.3507767617702484,293.0738525390625,297.1499938964844,293.1499938964844,0.254423052072525,-5082.3408203125,304.15118408203125,0.7587393522262573,0.3399818241596222,0.3269975781440735,293.0271911621094,297.1499938964844,293.1499938964844,0.3957812786102295,-5319.046875,304.1492004394531,0.8508047461509705,0.4853474795818329,0.3422799110412597,293.0126037597656,297.1499938964844,293.1499938964844,0.5498720407485962,-9314.2490234375,304.1497497558594,0.9308176636695862,0.6304606795310974,0.599344789981842,293.0957336425781,297.1499938964844,293.1499938964844,0.0638708025217056,-8127.091796875,304.150146484375,0.5143495798110962,0.1101748049259185,0.5229371786117554,291.2948303222656,291.1499938964844,265.2461242675781,263.71417236328125,280.3849792480469,293.08331298828125,291.29571533203125,1.0,0.5419721007347107,0.9261677265167236,0.9261677265167236,1.0,1.0,-2.571894407272339,1.1732772588729858,1.398617148399353,0.5871472954750061,0.0,0.0,0.9375611543655396,192.85243225097656,177.0,43.0703010559082,-28311.068359375,1811.6717529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926330566406,310.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,31178.07421875,30960.0,0.0,0.0,0.669340968132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176498174667358,1.717674732208252,-2.496670094842557e-05,0.0,0.0006792960339225,0.0,0.0,572.819091796875,0.0,0.0,0.0,0.9420022368431092,4.0,0.0,1.0
719520,293.08673095703125,297.1499938964844,293.1499938964844,0.2970177233219147,-5453.42041015625,304.1546936035156,0.7905967235565186,0.384879469871521,0.3507767617702484,293.0738525390625,297.1499938964844,293.1499938964844,0.254423052072525,-5082.3408203125,304.15118408203125,0.7587393522262573,0.3399818241596222,0.3269975781440735,293.0271911621094,297.1499938964844,293.1499938964844,0.3957812786102295,-5319.046875,304.1492004394531,0.8508047461509705,0.4853474795818329,0.3422799110412597,293.0126037597656,297.1499938964844,293.1499938964844,0.5498720407485962,-9314.2490234375,304.1497497558594,0.9308176636695862,0.6304606795310974,0.599344789981842,293.0957336425781,297.1499938964844,293.1499938964844,0.0638708025217056,-8127.091796875,304.150146484375,0.5143495798110962,0.1101748049259185,0.5229371786117554,291.2948303222656,291.1499938964844,265.2461242675781,263.71417236328125,280.3849792480469,293.08331298828125,291.29571533203125,1.0,0.5419721007347107,0.9261677265167236,0.9261677265167236,1.0,1.0,-2.571894407272339,1.1732772588729858,1.398617148399353,0.5871472954750061,0.0,0.0,0.9375611543655396,192.85243225097656,177.0,43.0703010559082,-28311.068359375,1811.6717529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926330566406,310.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,31178.07421875,30960.0,0.0,0.0,0.669340968132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176498174667358,1.717674732208252,-2.496670094842557e-05,0.0,0.0006792960339225,0.0,0.0,572.819091796875,0.0,0.0,0.0,0.9420022368431092,4.0,0.0,1.0
719580,293.0975036621094,297.1499938964844,293.1499938964844,0.2958535254001617,-5436.20751953125,304.1550598144531,0.7962174415588379,0.3842924237251282,0.3500308990478515,293.0830078125,297.1499938964844,293.1499938964844,0.2539455592632293,-5074.42919921875,304.1515808105469,0.764331042766571,0.3400481045246124,0.3268252313137054,293.0386047363281,297.1499938964844,293.1499938964844,0.3958154022693634,-5319.22216796875,304.1494140625,0.8574281334877014,0.4861414432525635,0.3426495790481567,293.0253601074219,297.1499938964844,293.1499938964844,0.5498403906822205,-9313.7216796875,304.1498718261719,0.9394102096557616,0.6313521265983582,0.5999420285224915,293.1022644042969,297.1499938964844,293.1499938964844,0.0636002570390701,-8102.41064453125,304.1505432128906,0.5184930562973022,0.1102271154522895,0.5218872427940369,291.3086242675781,291.1499938964844,265.2645568847656,263.7295227050781,280.39874267578125,293.0898132324219,291.3091125488281,1.0,0.537402331829071,0.9238799214363098,0.9238799214363098,1.0,1.0,-2.570692539215088,1.1725547313690186,1.3981378078460691,0.5866230726242065,0.0,0.0,0.9154003858566284,186.13735961914065,165.0,25.096729278564453,-28274.345703125,1780.4971923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4520263671875,310.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31348.296875,30960.0,0.0,0.0,0.670868456363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6849969625473022,1.6850212812423706,-2.4330507585546e-05,0.0,0.0006808461621403,0.0,0.0,545.4114379882812,0.0,0.0,0.0,0.9264347553253174,4.0,0.0,1.0
719640,293.0975036621094,297.1499938964844,293.1499938964844,0.2958535254001617,-5436.20751953125,304.1550598144531,0.7962174415588379,0.3842924237251282,0.3500308990478515,293.0830078125,297.1499938964844,293.1499938964844,0.2539455592632293,-5074.42919921875,304.1515808105469,0.764331042766571,0.3400481045246124,0.3268252313137054,293.0386047363281,297.1499938964844,293.1499938964844,0.3958154022693634,-5319.22216796875,304.1494140625,0.8574281334877014,0.4861414432525635,0.3426495790481567,293.0253601074219,297.1499938964844,293.1499938964844,0.5498403906822205,-9313.7216796875,304.1498718261719,0.9394102096557616,0.6313521265983582,0.5999420285224915,293.1022644042969,297.1499938964844,293.1499938964844,0.0636002570390701,-8102.41064453125,304.1505432128906,0.5184930562973022,0.1102271154522895,0.5218872427940369,291.3086242675781,291.1499938964844,265.2645568847656,263.7295227050781,280.39874267578125,293.0898132324219,291.3091125488281,1.0,0.537402331829071,0.9238799214363098,0.9238799214363098,1.0,1.0,-2.570692539215088,1.1725547313690186,1.3981378078460691,0.5866230726242065,0.0,0.0,0.9154003858566284,186.13735961914065,165.0,25.096729278564453,-28274.345703125,1780.4971923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4520263671875,310.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31348.296875,30960.0,0.0,0.0,0.670868456363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6849969625473022,1.6850212812423706,-2.4330507585546e-05,0.0,0.0006808461621403,0.0,0.0,545.4114379882812,0.0,0.0,0.0,0.9264347553253174,4.0,0.0,1.0
719700,293.1026611328125,297.1499938964844,293.1499938964844,0.2952558696269989,-5427.41015625,304.1552429199219,0.7999267578125,0.3839484453201294,0.3495825827121734,293.08740234375,297.1499938964844,293.1499938964844,0.2536863386631012,-5070.19189453125,304.1517639160156,0.7679933309555054,0.3400341272354126,0.3266622722148895,293.0439147949219,297.1499938964844,293.1499938964844,0.3958489894866943,-5319.52294921875,304.1494445800781,0.8617379069328308,0.4865052700042724,0.3427880108356476,293.0313720703125,297.1499938964844,293.1499938964844,0.5498569011688232,-9313.9365234375,304.1498718261719,0.9448534846305848,0.6317530274391174,0.6001668572425842,293.10516357421875,297.1499938964844,293.1499938964844,0.0634599328041076,-8089.81005859375,304.15069580078125,0.5212680101394653,0.1102635264396667,0.521252453327179,291.31317138671875,291.1499938964844,265.27557373046875,263.7386474609375,280.4064636230469,293.09283447265625,291.31353759765625,1.0,0.5345110297203064,0.9227360486984252,0.9227360486984252,1.0,1.0,-2.5696322917938232,1.1719690561294556,1.3976632356643677,0.5862388610839844,0.0,0.0,0.9040595889091492,181.9154510498047,165.0,19.17085075378418,-28246.923828125,1760.4737548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5449523925781,310.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,31394.517578125,32040.0,0.0,0.0,0.6712411642074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.665631651878357,1.6656556129455566,-2.394693910900969e-05,0.0,0.0006812244537286,0.0,0.0,529.4256591796875,0.0,0.0,0.0,0.9321961998939514,4.0,0.0,1.0
719760,293.1076354980469,297.1499938964844,293.1499938964844,0.2941286861896515,-5410.29443359375,304.1563415527344,0.8041221499443054,0.3835673630237579,0.3490892052650451,293.0917053222656,297.1499938964844,293.1499938964844,0.252966970205307,-5058.07861328125,304.1527404785156,0.7721465229988098,0.3399867415428161,0.3264543414115906,293.049072265625,297.1499938964844,293.1499938964844,0.3952010571956634,-5312.0146484375,304.1507263183594,0.8666199445724487,0.4868384003639221,0.3428978025913238,293.0372009277344,297.1499938964844,293.1499938964844,0.548955500125885,-9300.853515625,304.15155029296875,0.9508410692214966,0.6321126222610474,0.6003450155258179,293.1078491210937,297.1499938964844,293.1499938964844,0.0631910413503646,-8064.6787109375,304.15106201171875,0.5244565010070801,0.1103044375777244,0.5205720663070679,291.3362121582031,291.1499938964844,265.2878112792969,263.74871826171875,280.41473388671875,293.095703125,291.3375244140625,1.0,0.5313326120376587,0.9216262698173524,0.9216262698173524,1.0,1.0,-2.5683183670043945,1.1712613105773926,1.3970571756362915,0.58579021692276,0.0,0.0,0.8894257545471191,177.3074951171875,153.0,39.47121810913086,-28298.0546875,1738.4144287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6310729980469,310.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32307.7109375,32040.0,0.0,0.0,0.6715034246444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6646413803100586,1.664665460586548,-2.413343099760823e-05,0.0,0.0006814905791543,0.0,0.0,531.7255249023438,0.0,0.0,0.0,0.91853928565979,4.0,0.0,1.0
719820,293.1171264648437,297.1499938964844,293.1499938964844,0.2928524017333984,-5391.71044921875,304.15631103515625,0.8135591149330139,0.3827183246612549,0.3479841947555542,293.0998840332031,297.1499938964844,293.1499938964844,0.2523626089096069,-5048.4365234375,304.15283203125,0.781810998916626,0.339803397655487,0.3259181678295135,293.05877685546875,297.1499938964844,293.1499938964844,0.3952402174472809,-5312.53759765625,304.150390625,0.8779814839363098,0.4874261021614074,0.3430333137512207,293.0482482910156,297.1499938964844,293.1499938964844,0.5489575862884521,-9301.26953125,304.1509704589844,0.9639421701431274,0.6327293515205383,0.6005603075027466,293.1126403808594,297.1499938964844,293.1499938964844,0.0629094913601875,-8039.91552734375,304.15118408203125,0.5320109724998474,0.1103944703936576,0.5191092491149902,291.3403625488281,291.1499938964844,265.316162109375,263.7720031738281,280.4331359863281,293.1011657714844,291.3401184082031,1.0,0.5243278741836548,0.9194067120552064,0.9194067120552064,1.0,1.0,-2.5650110244750977,1.1695133447647097,1.3954977989196775,0.5847136974334717,0.0,0.0,0.8634763956069946,167.28451538085938,141.0,11.710356712341309,-28178.708984375,1689.875244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276062011719,310.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,32612.080078125,32040.0,0.0,0.0,0.6712338924407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6143851280212402,1.6144083738327026,-2.32015700021293e-05,0.0,0.0006812170613557,0.0,0.0,492.3712463378906,0.0,0.0,0.0,0.8949795365333557,4.0,0.0,1.0
719880,293.1171264648437,297.1499938964844,293.1499938964844,0.2928524017333984,-5391.71044921875,304.15631103515625,0.8135591149330139,0.3827183246612549,0.3479841947555542,293.0998840332031,297.1499938964844,293.1499938964844,0.2523626089096069,-5048.4365234375,304.15283203125,0.781810998916626,0.339803397655487,0.3259181678295135,293.05877685546875,297.1499938964844,293.1499938964844,0.3952402174472809,-5312.53759765625,304.150390625,0.8779814839363098,0.4874261021614074,0.3430333137512207,293.0482482910156,297.1499938964844,293.1499938964844,0.5489575862884521,-9301.26953125,304.1509704589844,0.9639421701431274,0.6327293515205383,0.6005603075027466,293.1126403808594,297.1499938964844,293.1499938964844,0.0629094913601875,-8039.91552734375,304.15118408203125,0.5320109724998474,0.1103944703936576,0.5191092491149902,291.3403625488281,291.1499938964844,265.316162109375,263.7720031738281,280.4331359863281,293.1011657714844,291.3401184082031,1.0,0.5243278741836548,0.9194067120552064,0.9194067120552064,1.0,1.0,-2.5650110244750977,1.1695133447647097,1.3954977989196775,0.5847136974334717,0.0,0.0,0.8634763956069946,167.28451538085938,141.0,11.710356712341309,-28178.708984375,1689.875244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276062011719,310.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,32612.080078125,32040.0,0.0,0.0,0.6712338924407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6143851280212402,1.6144083738327026,-2.32015700021293e-05,0.0,0.0006812170613557,0.0,0.0,492.3712463378906,0.0,0.0,0.0,0.8949795365333557,4.0,0.0,1.0
719940,293.1258850097656,297.1499938964844,293.1499938964844,0.2917589247226715,-5376.02294921875,304.1560363769531,0.8241075873374939,0.3817749917507171,0.3467674851417541,293.1075439453125,297.1499938964844,293.1499938964844,0.2518931031227112,-5041.17919921875,304.15264892578125,0.7932342886924744,0.3395150303840637,0.3252547681331634,293.0677185058594,297.1499938964844,293.1499938964844,0.3955683708190918,-5316.3134765625,304.14971923828125,0.8914383053779602,0.4879203736782074,0.3430854082107544,293.0584716796875,297.1499938964844,293.1499938964844,0.5493757128715515,-9307.4912109375,304.14996337890625,0.9778685569763184,0.6332318186759949,0.6006425619125366,293.1168518066406,297.1499938964844,293.1499938964844,0.0626819655299186,-8020.6474609375,304.1511535644531,0.5411297678947449,0.1104887127876281,0.5175493955612183,291.3326110839844,291.1499938964844,265.3500061035156,263.79962158203125,280.4541015625,293.1062927246094,291.33209228515625,1.0,0.5167103409767151,0.9171870946884156,0.9171870946884156,1.0,1.0,-2.561039686203003,1.167439103126526,1.3936007022857666,0.5834640860557556,0.0,0.0,0.8395920395851135,156.57154846191406,129.0,-4.966841220855713,-28040.80078125,1637.525634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,310.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32671.365234375,30960.0,0.0,0.0,0.669743001461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5586628913879397,1.558685064315796,-2.2141304725664668e-05,0.0,0.0006797040114179,0.0,0.0,450.3847961425781,0.0,0.0,0.0,0.8538004159927368,4.0,0.0,1.0
720000,293.1258850097656,297.1499938964844,293.1499938964844,0.2917589247226715,-5376.02294921875,304.1560363769531,0.8241075873374939,0.3817749917507171,0.3467674851417541,293.1075439453125,297.1499938964844,293.1499938964844,0.2518931031227112,-5041.17919921875,304.15264892578125,0.7932342886924744,0.3395150303840637,0.3252547681331634,293.0677185058594,297.1499938964844,293.1499938964844,0.3955683708190918,-5316.3134765625,304.14971923828125,0.8914383053779602,0.4879203736782074,0.3430854082107544,293.0584716796875,297.1499938964844,293.1499938964844,0.5493757128715515,-9307.4912109375,304.14996337890625,0.9778685569763184,0.6332318186759949,0.6006425619125366,293.1168518066406,297.1499938964844,293.1499938964844,0.0626819655299186,-8020.6474609375,304.1511535644531,0.5411297678947449,0.1104887127876281,0.5175493955612183,291.3326110839844,291.1499938964844,265.3500061035156,263.79962158203125,280.4541015625,293.1062927246094,291.33209228515625,1.0,0.5167103409767151,0.9171870946884156,0.9171870946884156,1.0,1.0,-2.561039686203003,1.167439103126526,1.3936007022857666,0.5834640860557556,0.0,0.0,0.8395920395851135,156.57154846191406,129.0,-4.966841220855713,-28040.80078125,1637.525634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,310.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32671.365234375,30960.0,0.0,0.0,0.669743001461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5586628913879397,1.558685064315796,-2.2141304725664668e-05,0.0,0.0006797040114179,0.0,0.0,450.3847961425781,0.0,0.0,0.0,0.8538004159927368,4.0,0.0,1.0
720060,293.1346740722656,297.1499938964844,293.1499938964844,0.2911268472671509,-5367.58935546875,304.1551818847656,0.8359524011611938,0.3806066513061523,0.3453869521617889,293.1155700683594,297.1499938964844,293.1499938964844,0.2517837285995483,-5040.16943359375,304.1520690917969,0.8061738014221191,0.3389697968959808,0.3243975639343261,293.0767822265625,297.1499938964844,293.1499938964844,0.3965694904327392,-5327.6552734375,304.1482849121094,0.9068618416786194,0.4881706237792969,0.3430015742778778,293.0687255859375,297.1499938964844,293.1499938964844,0.5507645606994629,-9327.2939453125,304.1478576660156,0.9916792511940002,0.6334725022315979,0.6005241274833679,293.1213684082031,297.1499938964844,293.1499938964844,0.0625185593962669,-8008.53515625,304.1510925292969,0.551530122756958,0.1104132235050201,0.5154874920845032,291.300537109375,291.1499938964844,265.3894958496094,263.831298828125,280.4784545898437,293.1119384765625,291.3003845214844,1.0,0.5086241960525513,0.9150140881538392,0.9150140881538392,1.0,1.0,-2.5556328296661377,1.1646620035171509,1.3909709453582764,0.5818607807159424,0.0,0.0,0.8223037123680115,145.57391357421875,117.0,-23.74452209472656,-27825.98828125,1582.1353759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411560058594,310.87042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31588.9375,30960.0,0.0,0.0,0.6667307615280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4871000051498413,1.4871206283569336,-2.0572932044160552e-05,0.0,0.0006766469450667,0.0,0.0,396.78948974609375,0.0,0.0,0.0,0.8331368565559387,4.0,0.0,1.0
720120,293.1346740722656,297.1499938964844,293.1499938964844,0.2911268472671509,-5367.58935546875,304.1551818847656,0.8359524011611938,0.3806066513061523,0.3453869521617889,293.1155700683594,297.1499938964844,293.1499938964844,0.2517837285995483,-5040.16943359375,304.1520690917969,0.8061738014221191,0.3389697968959808,0.3243975639343261,293.0767822265625,297.1499938964844,293.1499938964844,0.3965694904327392,-5327.6552734375,304.1482849121094,0.9068618416786194,0.4881706237792969,0.3430015742778778,293.0687255859375,297.1499938964844,293.1499938964844,0.5507645606994629,-9327.2939453125,304.1478576660156,0.9916792511940002,0.6334725022315979,0.6005241274833679,293.1213684082031,297.1499938964844,293.1499938964844,0.0625185593962669,-8008.53515625,304.1510925292969,0.551530122756958,0.1104132235050201,0.5154874920845032,291.300537109375,291.1499938964844,265.3894958496094,263.831298828125,280.4784545898437,293.1119384765625,291.3003845214844,1.0,0.5086241960525513,0.9150140881538392,0.9150140881538392,1.0,1.0,-2.5556328296661377,1.1646620035171509,1.3909709453582764,0.5818607807159424,0.0,0.0,0.8223037123680115,145.57391357421875,117.0,-23.74452209472656,-27825.98828125,1582.1353759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411560058594,310.87042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31588.9375,30960.0,0.0,0.0,0.6667307615280151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4871000051498413,1.4871206283569336,-2.0572932044160552e-05,0.0,0.0006766469450667,0.0,0.0,396.78948974609375,0.0,0.0,0.0,0.8331368565559387,4.0,0.0,1.0
720180,293.1434631347656,297.1499938964844,293.1499938964844,0.2894156277179718,-5342.19091796875,304.1563415527344,0.8474752902984619,0.3792110979557037,0.3438244462013244,293.1239318847656,297.1499938964844,293.1499938964844,0.250670462846756,-5022.05419921875,304.1532287597656,0.8179183006286621,0.3381426036357879,0.3232979774475097,293.0860290527344,297.1499938964844,293.1499938964844,0.3961465358734131,-5322.68115234375,304.14959716796875,0.9231553077697754,0.48814857006073,0.3427484035491943,293.0763244628906,297.1499938964844,293.1499938964844,0.542782187461853,-9209.0205078125,304.16326904296875,0.9990000128746032,0.6339642405509949,0.5921928286552429,293.1263122558594,297.1499938964844,293.1499938964844,0.0619878992438316,-7962.0078125,304.151611328125,0.5612819194793701,0.1101386472582817,0.5126248002052307,291.3037414550781,291.1499938964844,265.4344177246094,263.8664245605469,280.5097961425781,293.1181945800781,291.3047790527344,1.0,0.4996873438358307,0.9128411412239076,0.9128411412239076,1.0,1.0,-2.539071083068848,1.156406044960022,1.3826650381088257,0.5775395631790161,0.0,0.0,0.8018262386322021,135.6227569580078,105.0,1.260326862335205,-27622.0625,1516.3779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202697753906,311.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31554.94140625,30960.0,0.0,0.0,0.6626165509223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349050521850586,1.4349247217178345,-1.963910472113639e-05,0.0,0.0006724715931341,0.0,0.0,362.7665100097656,0.0,0.0,0.0,0.808724045753479,4.0,0.0,1.0
720240,293.1434631347656,297.1499938964844,293.1499938964844,0.2894156277179718,-5342.19091796875,304.1563415527344,0.8474752902984619,0.3792110979557037,0.3438244462013244,293.1239318847656,297.1499938964844,293.1499938964844,0.250670462846756,-5022.05419921875,304.1532287597656,0.8179183006286621,0.3381426036357879,0.3232979774475097,293.0860290527344,297.1499938964844,293.1499938964844,0.3961465358734131,-5322.68115234375,304.14959716796875,0.9231553077697754,0.48814857006073,0.3427484035491943,293.0763244628906,297.1499938964844,293.1499938964844,0.542782187461853,-9209.0205078125,304.16326904296875,0.9990000128746032,0.6339642405509949,0.5921928286552429,293.1263122558594,297.1499938964844,293.1499938964844,0.0619878992438316,-7962.0078125,304.151611328125,0.5612819194793701,0.1101386472582817,0.5126248002052307,291.3037414550781,291.1499938964844,265.4344177246094,263.8664245605469,280.5097961425781,293.1181945800781,291.3047790527344,1.0,0.4996873438358307,0.9128411412239076,0.9128411412239076,1.0,1.0,-2.539071083068848,1.156406044960022,1.3826650381088257,0.5775395631790161,0.0,0.0,0.8018262386322021,135.6227569580078,105.0,1.260326862335205,-27622.0625,1516.3779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202697753906,311.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31554.94140625,30960.0,0.0,0.0,0.6626165509223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349050521850586,1.4349247217178345,-1.963910472113639e-05,0.0,0.0006724715931341,0.0,0.0,362.7665100097656,0.0,0.0,0.0,0.808724045753479,4.0,0.0,1.0
720300,293.14776611328125,297.1499938964844,293.1499938964844,0.2881915271282196,-5323.712890625,304.15740966796875,0.8523017764091492,0.3784496188163757,0.3430375456809997,293.12811279296875,297.1499938964844,293.1499938964844,0.2497799545526504,-5007.30859375,304.1542663574219,0.8225880861282349,0.3376550376415252,0.3227284848690033,293.0906066894531,297.1499938964844,293.1499938964844,0.3954218626022339,-5314.39013671875,304.1510009765625,0.9302000999450684,0.4880622923374176,0.3426081240177154,293.0702209472656,297.1499938964844,293.1499938964844,0.5299926400184631,-9028.1552734375,304.1840515136719,0.9990000128746032,0.6360865235328674,0.5805091857910156,293.128662109375,297.1499938964844,293.1499938964844,0.0616470277309417,-7931.29150390625,304.1519470214844,0.5652963519096375,0.1099764332175254,0.5112765431404114,291.319580078125,291.1499938964844,265.45880126953125,263.88525390625,280.5293273925781,293.1210327148437,291.3210754394531,1.0,0.4944967627525329,0.9117546081542968,0.9117546081542968,1.0,1.0,-2.5212512016296387,1.1476562023162842,1.373594880104065,0.5727940201759338,0.0,0.0,0.7889550924301147,131.371826171875,105.0,21.202295303344727,-27439.88671875,1474.73046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725830078125,311.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,31626.67578125,29880.0,0.0,0.0,0.6600020527839661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4047833681106567,1.4048025608062744,-1.9135910406475887e-05,0.0,0.0006698181969113,0.0,0.0,344.37847900390625,0.0,0.0,0.0,0.7796891331672668,4.0,0.0,1.0
720360,293.1520690917969,297.1499938964844,293.1499938964844,0.2874833643436432,-5313.5146484375,304.1573486328125,0.8577156662940979,0.377633273601532,0.3421884775161743,293.1323547363281,297.1499938964844,293.1499938964844,0.2493250370025634,-5000.1962890625,304.1543273925781,0.8276995420455933,0.3371004462242126,0.3220865428447723,293.0951843261719,297.1499938964844,293.1499938964844,0.3954050242900848,-5314.33935546875,304.1508178710937,0.9379249811172484,0.4879153370857239,0.3424151837825775,293.0570373535156,297.1499938964844,293.1499938964844,0.517334520816803,-8848.986328125,304.2008361816406,0.9990000128746032,0.6396830677986145,0.56792813539505,293.1309509277344,297.1499938964844,293.1499938964844,0.0614248216152191,-7912.525390625,304.1519775390625,0.5697052478790283,0.1097947210073471,0.5097759366035461,291.31280517578125,291.1499938964844,265.48443603515625,263.90484619140625,280.550048828125,293.1242980957031,291.3130798339844,1.0,0.4889692664146423,0.9107589721679688,0.9107589721679688,1.0,1.0,-2.5023112297058105,1.138370156288147,1.3639411926269531,0.5677542686462402,0.0,0.0,0.7786674499511719,126.88867950439452,93.0,2.962714672088623,-27138.9609375,1430.9676513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9564819335937,311.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,30779.89453125,29880.0,0.0,0.0,0.6567388772964478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353620529174805,1.3536385297775269,-1.808741217246279e-05,0.0,0.0006665064720436,0.0,0.0,312.0310974121094,0.0,0.0,0.0,0.7690743207931519,4.0,0.0,1.0
720420,293.1604309082031,297.1499938964844,293.1499938964844,0.2847325205802917,-5272.0439453125,304.15948486328125,0.8703787326812744,0.3758803009986877,0.3403593301773071,293.1408386230469,297.1499938964844,293.1499938964844,0.2472012042999267,-4965.16748046875,304.15643310546875,0.8393886089324951,0.335827887058258,0.3206240236759186,293.10418701171875,297.1499938964844,293.1499938964844,0.3935728371143341,-5293.6943359375,304.1535949707031,0.9549025297164916,0.4874773919582367,0.3419137001037597,293.0144958496094,297.1499938964844,293.1499938964844,0.4870158433914184,-8421.2978515625,304.2342834472656,0.9990000128746032,0.6506196856498718,0.5405005216598511,293.13494873046875,297.1499938964844,293.1499938964844,0.0606659352779388,-7844.568359375,304.152587890625,0.5797858238220215,0.1094676554203033,0.5067123174667358,291.34600830078125,291.1499938964844,265.5392150878906,263.9462585449219,280.5968322753906,293.1349182128906,291.347412109375,1.0,0.4770281016826629,0.9087676405906676,0.9087676405906676,1.0,1.0,-2.4611241817474365,1.1181933879852295,1.342930793762207,0.5568113923072815,0.0,0.0,0.7504687905311584,117.4292984008789,111.0,34.36391830444336,-26693.8828125,1339.077880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36236572265625,311.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,30732.869140625,29880.0,0.0,0.0,0.6486552953720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804242372512815,1.280441164970398,-1.690598946879618e-05,0.0,0.0006583026261068,0.0,0.0,272.47772216796875,0.0,0.0,0.0,0.7352717518806458,4.0,0.0,1.0
720480,293.1604309082031,297.1499938964844,293.1499938964844,0.2847325205802917,-5272.0439453125,304.15948486328125,0.8703787326812744,0.3758803009986877,0.3403593301773071,293.1408386230469,297.1499938964844,293.1499938964844,0.2472012042999267,-4965.16748046875,304.15643310546875,0.8393886089324951,0.335827887058258,0.3206240236759186,293.10418701171875,297.1499938964844,293.1499938964844,0.3935728371143341,-5293.6943359375,304.1535949707031,0.9549025297164916,0.4874773919582367,0.3419137001037597,293.0144958496094,297.1499938964844,293.1499938964844,0.4870158433914184,-8421.2978515625,304.2342834472656,0.9990000128746032,0.6506196856498718,0.5405005216598511,293.13494873046875,297.1499938964844,293.1499938964844,0.0606659352779388,-7844.568359375,304.152587890625,0.5797858238220215,0.1094676554203033,0.5067123174667358,291.34600830078125,291.1499938964844,265.5392150878906,263.9462585449219,280.5968322753906,293.1349182128906,291.347412109375,1.0,0.4770281016826629,0.9087676405906676,0.9087676405906676,1.0,1.0,-2.4611241817474365,1.1181933879852295,1.342930793762207,0.5568113923072815,0.0,0.0,0.7504687905311584,117.4292984008789,111.0,34.36391830444336,-26693.8828125,1339.077880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36236572265625,311.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,30732.869140625,29880.0,0.0,0.0,0.6486552953720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804242372512815,1.280441164970398,-1.690598946879618e-05,0.0,0.0006583026261068,0.0,0.0,272.47772216796875,0.0,0.0,0.0,0.7352717518806458,4.0,0.0,1.0
720540,293.169189453125,297.1499938964844,293.1499938964844,0.2830559909343719,-5247.82275390625,304.1590270996094,0.8713791370391846,0.3738454282283783,0.3385638892650604,293.1499328613281,297.1499938964844,293.1499938964844,0.2459682375192642,-4945.765625,304.15625,0.8404688835144043,0.3342176675796509,0.3191453218460083,293.11358642578125,297.1499938964844,293.1499938964844,0.3931514322757721,-5289.57958984375,304.1529846191406,0.9573811888694764,0.4867360889911651,0.3414188027381897,292.97515869140625,297.1499938964844,293.1499938964844,0.4803088903427124,-8341.865234375,304.21600341796875,0.9990000128746032,0.6620915532112122,0.5358152389526367,293.13873291015625,297.1499938964844,293.1499938964844,0.0603895485401153,-7821.5830078125,304.15216064453125,0.5809600353240967,0.1090797632932663,0.5048812627792358,291.3382263183594,291.1499938964844,265.59844970703125,263.990478515625,280.634033203125,293.1440124511719,291.3363342285156,1.0,0.4750864207744598,0.9067763686180116,0.9067763686180116,1.0,1.0,-2.448729515075684,1.11211359500885,1.3366159200668335,0.5530293583869934,0.0,0.0,0.7250075340270996,115.66496276855467,129.0,-9.97986125946045,-26349.345703125,1316.5037841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78912353515625,311.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,30697.009765625,28800.0,0.0,0.0,0.6386758685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200156569480896,1.2001723051071167,-1.5688783605583012e-05,0.0,0.0006481748423539,0.0,0.0,233.4736175537109,0.0,0.0,0.0,0.6845543384552002,4.0,0.0,1.0
720600,293.169189453125,297.1499938964844,293.1499938964844,0.2830559909343719,-5247.82275390625,304.1590270996094,0.8713791370391846,0.3738454282283783,0.3385638892650604,293.1499328613281,297.1499938964844,293.1499938964844,0.2459682375192642,-4945.765625,304.15625,0.8404688835144043,0.3342176675796509,0.3191453218460083,293.11358642578125,297.1499938964844,293.1499938964844,0.3931514322757721,-5289.57958984375,304.1529846191406,0.9573811888694764,0.4867360889911651,0.3414188027381897,292.97515869140625,297.1499938964844,293.1499938964844,0.4803088903427124,-8341.865234375,304.21600341796875,0.9990000128746032,0.6620915532112122,0.5358152389526367,293.13873291015625,297.1499938964844,293.1499938964844,0.0603895485401153,-7821.5830078125,304.15216064453125,0.5809600353240967,0.1090797632932663,0.5048812627792358,291.3382263183594,291.1499938964844,265.59844970703125,263.990478515625,280.634033203125,293.1440124511719,291.3363342285156,1.0,0.4750864207744598,0.9067763686180116,0.9067763686180116,1.0,1.0,-2.448729515075684,1.11211359500885,1.3366159200668335,0.5530293583869934,0.0,0.0,0.7250075340270996,115.66496276855467,129.0,-9.97986125946045,-26349.345703125,1316.5037841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78912353515625,311.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,30697.009765625,28800.0,0.0,0.0,0.6386758685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200156569480896,1.2001723051071167,-1.5688783605583012e-05,0.0,0.0006481748423539,0.0,0.0,233.4736175537109,0.0,0.0,0.0,0.6845543384552002,4.0,0.0,1.0
