time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720660,293.1777648925781,297.1499938964844,293.1499938964844,0.2828781008720398,-5247.14990234375,304.15643310546875,0.8625788688659668,0.3716180026531219,0.3367633521556854,293.1591186523437,297.1499938964844,293.1499938964844,0.2459840774536132,-4947.8203125,304.1542663574219,0.8326358199119568,0.3323591351509094,0.3176059424877167,293.1227111816406,297.1499938964844,293.1499938964844,0.3948152065277099,-5309.0341796875,304.1493835449219,0.9481968879699708,0.4858099520206451,0.3409216701984405,292.9715881347656,297.1499938964844,293.1499938964844,0.4949654042720794,-8568.6689453125,304.1694030761719,0.9990000128746032,0.6673244833946228,0.549416184425354,293.1431884765625,297.1499938964844,293.1499938964844,0.0605142004787921,-7837.14501953125,304.1512756347656,0.5743821859359741,0.1084635406732559,0.5031918883323669,291.268798828125,291.1499938964844,265.6617736816406,264.03729248046875,280.66387939453125,293.1504211425781,291.2669372558594,1.0,0.4797190427780151,0.905076503753662,0.905076503753662,1.0,1.0,-2.458415269851685,1.1167361736297607,1.3416790962219238,0.555273711681366,0.0,0.0,0.7145418524742126,119.9111557006836,147.0,-60.5700798034668,-26160.654296875,1346.163818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1690673828125,311.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,29317.001953125,28800.0,0.0,0.0,0.6275142431259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350209712982178,1.1350353956222534,-1.4453049516305327e-05,0.0,0.0006368471658788,0.0,0.0,201.81692504882807,0.0,0.0,0.0,0.6677851676940918,4.0,0.0,1.0
720720,293.1777648925781,297.1499938964844,293.1499938964844,0.2828781008720398,-5247.14990234375,304.15643310546875,0.8625788688659668,0.3716180026531219,0.3367633521556854,293.1591186523437,297.1499938964844,293.1499938964844,0.2459840774536132,-4947.8203125,304.1542663574219,0.8326358199119568,0.3323591351509094,0.3176059424877167,293.1227111816406,297.1499938964844,293.1499938964844,0.3948152065277099,-5309.0341796875,304.1493835449219,0.9481968879699708,0.4858099520206451,0.3409216701984405,292.9715881347656,297.1499938964844,293.1499938964844,0.4949654042720794,-8568.6689453125,304.1694030761719,0.9990000128746032,0.6673244833946228,0.549416184425354,293.1431884765625,297.1499938964844,293.1499938964844,0.0605142004787921,-7837.14501953125,304.1512756347656,0.5743821859359741,0.1084635406732559,0.5031918883323669,291.268798828125,291.1499938964844,265.6617736816406,264.03729248046875,280.66387939453125,293.1504211425781,291.2669372558594,1.0,0.4797190427780151,0.905076503753662,0.905076503753662,1.0,1.0,-2.458415269851685,1.1167361736297607,1.3416790962219238,0.555273711681366,0.0,0.0,0.7145418524742126,119.9111557006836,147.0,-60.5700798034668,-26160.654296875,1346.163818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1690673828125,311.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,29317.001953125,28800.0,0.0,0.0,0.6275142431259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350209712982178,1.1350353956222534,-1.4453049516305327e-05,0.0,0.0006368471658788,0.0,0.0,201.81692504882807,0.0,0.0,0.0,0.6677851676940918,4.0,0.0,1.0
720780,293.18634033203125,297.1499938964844,293.1499938964844,0.282262772321701,-5239.3125,304.1553039550781,0.8481879830360413,0.3691791594028473,0.3349241912364959,293.1682434082031,297.1499938964844,293.1499938964844,0.2455870807170868,-4942.62060546875,304.15350341796875,0.8194707036018372,0.3302728831768036,0.3160023987293243,293.1317138671875,297.1499938964844,293.1499938964844,0.3959273099899292,-5321.818359375,304.1477355957031,0.931088089942932,0.4846760332584381,0.3403980135917663,293.0048828125,297.1499938964844,293.1499938964844,0.5225799679756165,-8973.1357421875,304.1168212890625,0.9990000128746032,0.6651679873466492,0.5753521919250488,293.1491394042969,297.1499938964844,293.1499938964844,0.0603668205440044,-7827.87255859375,304.1510925292969,0.5624493956565857,0.1074383482336998,0.5005604028701782,291.2167663574219,291.1499938964844,265.7288818359375,264.08648681640625,280.6901550292969,293.1557006835937,291.21405029296875,1.0,0.4889236688613891,0.9033766984939576,0.9033766984939576,1.0,1.0,-2.4816391468048096,1.12792706489563,1.35371196269989,0.5611153841018677,0.0,0.0,0.7089153528213501,128.45022583007812,150.0,-71.73468017578125,-26191.08984375,1411.217041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3741455078125,311.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,29046.39453125,28800.0,0.0,0.0,0.616913914680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107580304145813,1.1075942516326904,-1.4018160072737372e-05,0.0,0.0006260892259888,0.0,0.0,190.09548950195312,0.0,0.0,0.0,0.655633807182312,4.0,0.0,1.0
720840,293.18634033203125,297.1499938964844,293.1499938964844,0.282262772321701,-5239.3125,304.1553039550781,0.8481879830360413,0.3691791594028473,0.3349241912364959,293.1682434082031,297.1499938964844,293.1499938964844,0.2455870807170868,-4942.62060546875,304.15350341796875,0.8194707036018372,0.3302728831768036,0.3160023987293243,293.1317138671875,297.1499938964844,293.1499938964844,0.3959273099899292,-5321.818359375,304.1477355957031,0.931088089942932,0.4846760332584381,0.3403980135917663,293.0048828125,297.1499938964844,293.1499938964844,0.5225799679756165,-8973.1357421875,304.1168212890625,0.9990000128746032,0.6651679873466492,0.5753521919250488,293.1491394042969,297.1499938964844,293.1499938964844,0.0603668205440044,-7827.87255859375,304.1510925292969,0.5624493956565857,0.1074383482336998,0.5005604028701782,291.2167663574219,291.1499938964844,265.7288818359375,264.08648681640625,280.6901550292969,293.1557006835937,291.21405029296875,1.0,0.4889236688613891,0.9033766984939576,0.9033766984939576,1.0,1.0,-2.4816391468048096,1.12792706489563,1.35371196269989,0.5611153841018677,0.0,0.0,0.7089153528213501,128.45022583007812,150.0,-71.73468017578125,-26191.08984375,1411.217041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3741455078125,311.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,29046.39453125,28800.0,0.0,0.0,0.616913914680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107580304145813,1.1075942516326904,-1.4018160072737372e-05,0.0,0.0006260892259888,0.0,0.0,190.09548950195312,0.0,0.0,0.0,0.655633807182312,4.0,0.0,1.0
720900,293.1904296875,297.1499938964844,293.1499938964844,0.2818444967269897,-5233.60205078125,304.1551208496094,0.8419809341430664,0.3679133057594299,0.3339365720748901,293.17266845703125,297.1499938964844,293.1499938964844,0.2452789396047592,-4938.126953125,304.1534118652344,0.8135376572608948,0.3291781544685364,0.315124362707138,293.135986328125,297.1499938964844,293.1499938964844,0.3963660597801208,-5326.7744140625,304.1473388671875,0.923492968082428,0.4840652644634247,0.3400852084159851,293.0321960449219,297.1499938964844,293.1499938964844,0.5357391834259033,-9160.296875,304.0990905761719,0.9990000128746032,0.6616482138633728,0.5870389938354492,293.1524963378906,297.1499938964844,293.1499938964844,0.0601461380720138,-7810.31591796875,304.1513061523437,0.5568337440490723,0.106787085533142,0.4984919130802154,291.19207763671875,291.1499938964844,265.76373291015625,264.11187744140625,280.7036437988281,293.15557861328125,291.1902770996094,1.0,0.492539495229721,0.9025267958641052,0.9025267958641052,1.0,1.0,-2.490588665008545,1.1321907043457031,1.3583978414535522,0.563491702079773,0.0,0.0,0.708634614944458,132.37646484375,150.0,-67.33341979980469,-26211.806640625,1439.2791748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4056701660156,311.7257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,28926.56640625,27720.0,0.0,0.0,0.6121114492416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1028642654418943,1.102878212928772,-1.3927758118370548e-05,0.0,0.0006212153239175,0.0,0.0,187.9646911621093,0.0,0.0,0.0,0.6384838819503784,4.0,0.0,1.0
720960,293.19439697265625,297.1499938964844,293.1499938964844,0.2818871140480041,-5235.2490234375,304.15411376953125,0.8365775346755981,0.3666235208511352,0.3329173326492309,293.1769104003906,297.1499938964844,293.1499938964844,0.2453649342060089,-4940.49755859375,304.15264892578125,0.808144211769104,0.3280532658100128,0.314208835363388,293.14013671875,297.1499938964844,293.1499938964844,0.3974639475345611,-5339.275390625,304.1458435058594,0.9169484972953796,0.4834320545196533,0.3397485613822937,293.0618591308594,297.1499938964844,293.1499938964844,0.5487707257270813,-9343.1787109375,304.0846862792969,0.9990000128746032,0.6573161482810974,0.5973471403121948,293.156005859375,297.1499938964844,293.1499938964844,0.0599780492484569,-7798.6796875,304.1513671875,0.5516877770423889,0.1060691177845001,0.4960320293903351,291.1476745605469,291.1499938964844,265.7994079589844,264.1377868652344,280.71905517578125,293.1566162109375,291.14520263671875,1.0,0.4957409501075744,0.901374876499176,0.901374876499176,1.0,1.0,-2.4972918033599854,1.1353579759597778,1.361933708190918,0.5651789307594299,0.0,0.0,0.7131379842758179,135.8588104248047,153.0,-90.15696716308594,-26116.6875,1462.729248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4156188964844,311.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27884.92578125,27720.0,0.0,0.0,0.6074867248535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0878742933273315,1.0878877639770508,-1.3492775906343011e-05,0.0,0.0006165218073874,0.0,0.0,179.8226776123047,0.0,0.0,0.0,0.6442055106163025,4.0,0.0,1.0
721020,293.2020874023437,297.1499938964844,293.1499938964844,0.2800147533416748,-5207.345703125,304.1558532714844,0.8269679546356201,0.3639390170574188,0.3307765126228332,293.18524169921875,297.1499938964844,293.1499938964844,0.2438021302223205,-4915.2138671875,304.15435791015625,0.7980330586433411,0.3256870806217193,0.3122556805610657,293.1481628417969,297.1499938964844,293.1499938964844,0.3969851434230804,-5333.52392578125,304.1480407714844,0.905808687210083,0.4820532500743866,0.3389953672885895,293.1235656738281,297.1499938964844,293.1499938964844,0.5688779950141907,-9616.28515625,304.0734558105469,0.9990000128746032,0.6470432877540588,0.6147174835205078,293.162841796875,297.1499938964844,293.1499938964844,0.0590317323803901,-7717.7705078125,304.1524963378906,0.5421179533004761,0.1045282036066055,0.4903672933578491,291.1341552734375,291.1499938964844,265.873046875,264.1910095214844,280.756103515625,293.1645202636719,291.1335144042969,1.0,0.5010136961936951,0.8990709781646729,0.8990709781646729,1.0,1.0,-2.505556106567383,1.139167547225952,1.3663886785507202,0.5672807693481445,0.0,0.0,0.7163572311401367,142.165283203125,156.0,-38.29197692871094,-26140.130859375,1500.3875732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3172302246094,311.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,27658.529296875,27720.0,0.0,0.0,0.5995577573776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0970799922943115,1.0970935821533203,-1.3563720131060109e-05,0.0,0.0006084749475121,0.0,0.0,182.8515167236328,0.0,0.0,0.0,0.6475629806518555,4.0,0.0,1.0
721080,293.2020874023437,297.1499938964844,293.1499938964844,0.2800147533416748,-5207.345703125,304.1558532714844,0.8269679546356201,0.3639390170574188,0.3307765126228332,293.18524169921875,297.1499938964844,293.1499938964844,0.2438021302223205,-4915.2138671875,304.15435791015625,0.7980330586433411,0.3256870806217193,0.3122556805610657,293.1481628417969,297.1499938964844,293.1499938964844,0.3969851434230804,-5333.52392578125,304.1480407714844,0.905808687210083,0.4820532500743866,0.3389953672885895,293.1235656738281,297.1499938964844,293.1499938964844,0.5688779950141907,-9616.28515625,304.0734558105469,0.9990000128746032,0.6470432877540588,0.6147174835205078,293.162841796875,297.1499938964844,293.1499938964844,0.0590317323803901,-7717.7705078125,304.1524963378906,0.5421179533004761,0.1045282036066055,0.4903672933578491,291.1341552734375,291.1499938964844,265.873046875,264.1910095214844,280.756103515625,293.1645202636719,291.1335144042969,1.0,0.5010136961936951,0.8990709781646729,0.8990709781646729,1.0,1.0,-2.505556106567383,1.139167547225952,1.3663886785507202,0.5672807693481445,0.0,0.0,0.7163572311401367,142.165283203125,156.0,-38.29197692871094,-26140.130859375,1500.3875732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3172302246094,311.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,27658.529296875,27720.0,0.0,0.0,0.5995577573776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0970799922943115,1.0970935821533203,-1.3563720131060109e-05,0.0,0.0006084749475121,0.0,0.0,182.8515167236328,0.0,0.0,0.0,0.6475629806518555,4.0,0.0,1.0
721140,293.2092590332031,297.1499938964844,293.1499938964844,0.277421236038208,-5168.1455078125,304.15826416015625,0.814946174621582,0.3611640334129333,0.3286493122577667,293.1929931640625,297.1499938964844,293.1499938964844,0.2416027188301086,-4879.07470703125,304.1565856933594,0.7853994369506836,0.3232209682464599,0.3103063404560089,293.1557312011719,297.1499938964844,293.1499938964844,0.3954605758190155,-5316.1337890625,304.1512451171875,0.8926281929016113,0.4805667996406555,0.3382419943809509,293.1649780273437,297.1499938964844,293.1499938964844,0.5633783340454102,-9520.21875,304.1079406738281,0.9863930940628052,0.6392500400543213,0.6077283024787903,293.1683959960937,297.1499938964844,293.1499938964844,0.0580118037760257,-7629.16845703125,304.1533508300781,0.5309723615646362,0.1030734702944755,0.4853311777114868,291.15020751953125,291.1499938964844,265.949462890625,264.2459411621094,280.8072814941406,293.1777038574219,291.15087890625,1.0,0.5038257837295532,0.8967671394348145,0.8967671394348145,1.0,1.0,-2.4853339195251465,1.1291179656982422,1.3562160730361938,0.5619486570358276,0.0,0.0,0.7156058549880981,150.0161895751953,159.0,6.989331245422363,-25900.259765625,1507.2197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14520263671875,311.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,27721.111328125,26640.0,0.0,0.0,0.5929502844810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002955436706543,1.100309133529663,-1.3620778190670537e-05,0.0,0.0006017691339366,0.0,0.0,184.23895263671875,0.0,0.0,0.0,0.6338556408882141,4.0,0.0,1.0
721200,293.2092590332031,297.1499938964844,293.1499938964844,0.277421236038208,-5168.1455078125,304.15826416015625,0.814946174621582,0.3611640334129333,0.3286493122577667,293.1929931640625,297.1499938964844,293.1499938964844,0.2416027188301086,-4879.07470703125,304.1565856933594,0.7853994369506836,0.3232209682464599,0.3103063404560089,293.1557312011719,297.1499938964844,293.1499938964844,0.3954605758190155,-5316.1337890625,304.1512451171875,0.8926281929016113,0.4805667996406555,0.3382419943809509,293.1649780273437,297.1499938964844,293.1499938964844,0.5633783340454102,-9520.21875,304.1079406738281,0.9863930940628052,0.6392500400543213,0.6077283024787903,293.1683959960937,297.1499938964844,293.1499938964844,0.0580118037760257,-7629.16845703125,304.1533508300781,0.5309723615646362,0.1030734702944755,0.4853311777114868,291.15020751953125,291.1499938964844,265.949462890625,264.2459411621094,280.8072814941406,293.1777038574219,291.15087890625,1.0,0.5038257837295532,0.8967671394348145,0.8967671394348145,1.0,1.0,-2.4853339195251465,1.1291179656982422,1.3562160730361938,0.5619486570358276,0.0,0.0,0.7156058549880981,150.0161895751953,159.0,6.989331245422363,-25900.259765625,1507.2197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14520263671875,311.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,27721.111328125,26640.0,0.0,0.0,0.5929502844810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002955436706543,1.100309133529663,-1.3620778190670537e-05,0.0,0.0006017691339366,0.0,0.0,184.23895263671875,0.0,0.0,0.0,0.6338556408882141,4.0,0.0,1.0
721260,293.21636962890625,297.1499938964844,293.1499938964844,0.2752340137958526,-5135.74267578125,304.1592712402344,0.8057211637496948,0.3582257926464081,0.3262845277786255,293.20086669921875,297.1499938964844,293.1499938964844,0.2397012561559677,-4848.46923828125,304.1576843261719,0.7761823534965515,0.3205385506153106,0.3080710768699646,293.16326904296875,297.1499938964844,293.1499938964844,0.3945565819740295,-5306.220703125,304.15252685546875,0.883441150188446,0.478894293308258,0.3372900485992431,293.1844482421875,297.1499938964844,293.1499938964844,0.5606982707977295,-9472.765625,304.1264038085937,0.9764336347579956,0.634897768497467,0.603340744972229,293.1732482910156,297.1499938964844,293.1499938964844,0.0570959001779556,-7551.71142578125,304.15380859375,0.5228282809257507,0.1016266718506813,0.4799781143665313,291.138671875,291.1499938964844,266.0283508300781,264.3023681640625,280.8571472167969,293.188232421875,291.1401672363281,1.0,0.5054119825363159,0.8946683406829834,0.8946683406829834,1.0,1.0,-2.4669342041015625,1.1200042963027954,1.3469300270080566,0.5569635033607483,0.0,0.0,0.718967080116272,155.6102752685547,162.0,5.415600776672363,-25567.642578125,1506.785400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01531982421875,311.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,26655.2578125,26640.0,0.0,0.0,0.5865271091461182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0872615575790403,1.0872746706008911,-1.3206594303483143e-05,0.0,0.0005952504579909,0.0,0.0,176.84828186035156,0.0,0.0,0.0,0.6399967670440674,4.0,0.0,1.0
721320,293.21636962890625,297.1499938964844,293.1499938964844,0.2752340137958526,-5135.74267578125,304.1592712402344,0.8057211637496948,0.3582257926464081,0.3262845277786255,293.20086669921875,297.1499938964844,293.1499938964844,0.2397012561559677,-4848.46923828125,304.1576843261719,0.7761823534965515,0.3205385506153106,0.3080710768699646,293.16326904296875,297.1499938964844,293.1499938964844,0.3945565819740295,-5306.220703125,304.15252685546875,0.883441150188446,0.478894293308258,0.3372900485992431,293.1844482421875,297.1499938964844,293.1499938964844,0.5606982707977295,-9472.765625,304.1264038085937,0.9764336347579956,0.634897768497467,0.603340744972229,293.1732482910156,297.1499938964844,293.1499938964844,0.0570959001779556,-7551.71142578125,304.15380859375,0.5228282809257507,0.1016266718506813,0.4799781143665313,291.138671875,291.1499938964844,266.0283508300781,264.3023681640625,280.8571472167969,293.188232421875,291.1401672363281,1.0,0.5054119825363159,0.8946683406829834,0.8946683406829834,1.0,1.0,-2.4669342041015625,1.1200042963027954,1.3469300270080566,0.5569635033607483,0.0,0.0,0.718967080116272,155.6102752685547,162.0,5.415600776672363,-25567.642578125,1506.785400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01531982421875,311.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,26655.2578125,26640.0,0.0,0.0,0.5865271091461182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0872615575790403,1.0872746706008911,-1.3206594303483143e-05,0.0,0.0005952504579909,0.0,0.0,176.84828186035156,0.0,0.0,0.0,0.6399967670440674,4.0,0.0,1.0
721380,293.2229919433594,297.1499938964844,293.1499938964844,0.2722111344337463,-5090.2255859375,304.16119384765625,0.7978456020355225,0.3551994562149048,0.323787122964859,293.2084350585937,297.1499938964844,293.1499938964844,0.237004742026329,-4804.32421875,304.1596069335937,0.7686458826065063,0.3177100121974945,0.3056386113166809,293.17047119140625,297.1499938964844,293.1499938964844,0.3924660086631775,-5283.076171875,304.1551208496094,0.8761992454528809,0.4770963191986084,0.3362110257148742,293.1964416503906,297.1499938964844,293.1499938964844,0.5574435591697693,-9421.1689453125,304.1394958496094,0.9683480262756348,0.6315816640853882,0.6002735495567322,293.1773681640625,297.1499938964844,293.1499938964844,0.0559769086539745,-7455.5068359375,304.1543884277344,0.516219437122345,0.1001983135938644,0.4744898378849029,291.15673828125,291.1499938964844,266.1093139648437,264.3600769042969,280.9067077636719,293.1968078613281,291.1573791503906,1.0,0.5063399076461792,0.8925695419311523,0.8925695419311523,1.0,1.0,-2.44943642616272,1.1113239526748655,1.338112473487854,0.552237331867218,0.0,0.0,0.7166762351989746,160.02894592285156,165.0,16.719051361083984,-25307.783203125,1502.5345458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8800048828125,311.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,26692.23046875,26640.0,0.0,0.0,0.5806940793991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0827298164367676,1.0827430486679075,-1.3155239685147537e-05,0.0,0.0005893306224606,0.0,0.0,175.2203826904297,0.0,0.0,0.0,0.6379755735397339,4.0,0.0,1.0
721440,293.2229919433594,297.1499938964844,293.1499938964844,0.2722111344337463,-5090.2255859375,304.16119384765625,0.7978456020355225,0.3551994562149048,0.323787122964859,293.2084350585937,297.1499938964844,293.1499938964844,0.237004742026329,-4804.32421875,304.1596069335937,0.7686458826065063,0.3177100121974945,0.3056386113166809,293.17047119140625,297.1499938964844,293.1499938964844,0.3924660086631775,-5283.076171875,304.1551208496094,0.8761992454528809,0.4770963191986084,0.3362110257148742,293.1964416503906,297.1499938964844,293.1499938964844,0.5574435591697693,-9421.1689453125,304.1394958496094,0.9683480262756348,0.6315816640853882,0.6002735495567322,293.1773681640625,297.1499938964844,293.1499938964844,0.0559769086539745,-7455.5068359375,304.1543884277344,0.516219437122345,0.1001983135938644,0.4744898378849029,291.15673828125,291.1499938964844,266.1093139648437,264.3600769042969,280.9067077636719,293.1968078613281,291.1573791503906,1.0,0.5063399076461792,0.8925695419311523,0.8925695419311523,1.0,1.0,-2.44943642616272,1.1113239526748655,1.338112473487854,0.552237331867218,0.0,0.0,0.7166762351989746,160.02894592285156,165.0,16.719051361083984,-25307.783203125,1502.5345458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8800048828125,311.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,26692.23046875,26640.0,0.0,0.0,0.5806940793991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0827298164367676,1.0827430486679075,-1.3155239685147537e-05,0.0,0.0005893306224606,0.0,0.0,175.2203826904297,0.0,0.0,0.0,0.6379755735397339,4.0,0.0,1.0
721500,293.2261047363281,297.1499938964844,293.1499938964844,0.2707085013389587,-5067.67236328125,304.1618957519531,0.794259250164032,0.3536628186702728,0.3225061297416687,293.21209716796875,297.1499938964844,293.1499938964844,0.235642671585083,-4782.09130859375,304.1603088378906,0.765231192111969,0.3162513971328735,0.3043683469295501,293.17388916015625,297.1499938964844,293.1499938964844,0.3914243280887604,-5271.669921875,304.1560974121094,0.8729866743087769,0.4761634767055511,0.3356382548809051,293.2012023925781,297.1499938964844,293.1499938964844,0.5559275150299072,-9398.1044921875,304.1441345214844,0.9646556377410888,0.6300601959228516,0.598908543586731,293.1792297363281,297.1499938964844,293.1499938964844,0.0554215274751186,-7408.0732421875,304.15460205078125,0.5132511854171753,0.099485844373703,0.4717133343219757,291.1636047363281,291.1499938964844,266.1504821777344,264.3893127441406,280.9316101074219,293.20068359375,291.1642150878906,1.0,0.5066478848457336,0.891520082950592,0.891520082950592,1.0,1.0,-2.4407076835632324,1.106992244720459,1.333715558052063,0.5498847365379333,0.0,0.0,0.7150708436965942,161.99057006835938,165.0,17.663036346435547,-25172.67578125,1499.40234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8180236816406,311.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,26709.935546875,25560.0,0.0,0.0,0.5779184699058533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792889595031738,1.0793020725250244,-1.3114068678987678e-05,0.0,0.0005865138373337,0.0,0.0,173.9690399169922,0.0,0.0,0.0,0.6214600801467896,4.0,0.0,1.0
721560,293.22906494140625,297.1499938964844,293.1499938964844,0.2698767483234405,-5055.93701171875,304.1612243652344,0.7908315658569336,0.3521170616149902,0.3212093710899353,293.21563720703125,297.1499938964844,293.1499938964844,0.2348522245883941,-4769.9033203125,304.1598815917969,0.7619760036468506,0.3147687613964081,0.3030687272548675,293.1771545410156,297.1499938964844,293.1499938964844,0.391338974237442,-5271.31689453125,304.1551208496094,0.869958758354187,0.4752188324928283,0.3350498378276825,293.20538330078125,297.1499938964844,293.1499938964844,0.5557525753974915,-9394.9609375,304.1455078125,0.961101770401001,0.6285867691040039,0.5975916385650635,293.18096923828125,297.1499938964844,293.1499938964844,0.0550359301269054,-7377.0546875,304.1544494628906,0.5104379057884216,0.0987725928425788,0.4689161479473114,291.1413269042969,291.1499938964844,266.19207763671875,264.4188232421875,280.9564819335937,293.2043151855469,291.1405944824219,1.0,0.5068843364715576,0.8906012177467346,0.8906012177467346,1.0,1.0,-2.431939125061035,1.10265052318573,1.3292886018753052,0.5475344657897949,0.0,0.0,0.717741072177887,163.84524536132812,168.0,-17.340126037597656,-24931.240234375,1495.780517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7811889648437,311.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,25770.619140625,25560.0,0.0,0.0,0.5749910473823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060792326927185,1.0608049631118774,-1.266126855625771e-05,0.0,0.0005835428019054,0.0,0.0,165.10824584960938,0.0,0.0,0.0,0.6256440877914429,4.0,0.0,1.0
721620,293.23468017578125,297.1499938964844,293.1499938964844,0.2665852606296539,-5006.2021484375,304.1629638671875,0.7843192219734192,0.3489724099636078,0.318571537733078,293.22247314453125,297.1499938964844,293.1499938964844,0.2318126410245895,-4719.970703125,304.1616516113281,0.7558107376098633,0.3117198944091797,0.3003875613212585,293.1834411621094,297.1499938964844,293.1499938964844,0.388841450214386,-5243.81982421875,304.1575622558594,0.8643029928207397,0.4732599556446075,0.3338309228420257,293.212890625,297.1499938964844,293.1499938964844,0.5522015690803528,-9343.2177734375,304.1528625488281,0.9542565941810608,0.6256614327430725,0.5950194001197815,293.1841735839844,297.1499938964844,293.1499938964844,0.0538452863693237,-7275.3212890625,304.15496826171875,0.5051523447036743,0.0973375141620636,0.4632531106472015,291.16357421875,291.1499938964844,266.2762756347656,264.4784240722656,281.0066833496094,293.2112731933594,291.16436767578125,1.0,0.507199227809906,0.8887634873390198,0.8887634873390198,1.0,1.0,-2.414191722869873,1.0938642024993896,1.3203275203704834,0.5427912473678589,0.0,0.0,0.714588463306427,167.33592224121094,171.0,17.10549545288086,-24719.443359375,1487.39306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70477294921875,311.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,25651.3671875,25560.0,0.0,0.0,0.5693812966346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569853782653809,1.0569980144500732,-1.25853412100696e-05,0.0,0.0005778496270067,0.0,0.0,163.4786834716797,0.0,0.0,0.0,0.6233468055725098,4.0,0.0,1.0
721680,293.23468017578125,297.1499938964844,293.1499938964844,0.2665852606296539,-5006.2021484375,304.1629638671875,0.7843192219734192,0.3489724099636078,0.318571537733078,293.22247314453125,297.1499938964844,293.1499938964844,0.2318126410245895,-4719.970703125,304.1616516113281,0.7558107376098633,0.3117198944091797,0.3003875613212585,293.1834411621094,297.1499938964844,293.1499938964844,0.388841450214386,-5243.81982421875,304.1575622558594,0.8643029928207397,0.4732599556446075,0.3338309228420257,293.212890625,297.1499938964844,293.1499938964844,0.5522015690803528,-9343.2177734375,304.1528625488281,0.9542565941810608,0.6256614327430725,0.5950194001197815,293.1841735839844,297.1499938964844,293.1499938964844,0.0538452863693237,-7275.3212890625,304.15496826171875,0.5051523447036743,0.0973375141620636,0.4632531106472015,291.16357421875,291.1499938964844,266.2762756347656,264.4784240722656,281.0066833496094,293.2112731933594,291.16436767578125,1.0,0.507199227809906,0.8887634873390198,0.8887634873390198,1.0,1.0,-2.414191722869873,1.0938642024993896,1.3203275203704834,0.5427912473678589,0.0,0.0,0.714588463306427,167.33592224121094,171.0,17.10549545288086,-24719.443359375,1487.39306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70477294921875,311.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,25651.3671875,25560.0,0.0,0.0,0.5693812966346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569853782653809,1.0569980144500732,-1.25853412100696e-05,0.0,0.0005778496270067,0.0,0.0,163.4786834716797,0.0,0.0,0.0,0.6233468055725098,4.0,0.0,1.0
721740,293.2399597167969,297.1499938964844,293.1499938964844,0.2633803188800812,-4957.9853515625,304.1639709472656,0.7780991792678833,0.3457571268081665,0.3158604800701141,293.22900390625,297.1499938964844,293.1499938964844,0.2288081347942352,-4670.7998046875,304.1627502441406,0.7499436736106873,0.3085591197013855,0.2975923717021942,293.1893920898437,297.1499938964844,293.1499938964844,0.3864407837390899,-5217.73974609375,304.1590270996094,0.8589830994606018,0.4712021946907043,0.3325352668762207,293.2196655273437,297.1499938964844,293.1499938964844,0.5487411022186279,-9294.3916015625,304.1576232910156,0.9475632905960084,0.6226955652236938,0.5924100279808044,293.18707275390625,297.1499938964844,293.1499938964844,0.0526750087738037,-7176.302734375,304.1552429199219,0.5001726150512695,0.0958857610821724,0.4574909508228302,291.17926025390625,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2179260253906,291.1799621582031,1.0,0.5073612332344055,0.8869256973266602,0.8869256973266602,1.0,1.0,-2.395963430404663,1.0848418474197388,1.311121702194214,0.5379351377487183,0.0,0.0,0.7096138000488281,170.6556854248047,174.0,20.137638092041016,-24449.1953125,1477.7454833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64019775390625,311.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,25688.666015625,24480.0,0.0,0.0,0.563944935798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045358180999756,1.0453706979751587,-1.2445339052646888e-05,0.0,0.0005723324138671,0.0,0.0,159.42543029785156,0.0,0.0,0.0,0.6032699346542358,4.0,0.0,1.0
721800,293.2399597167969,297.1499938964844,293.1499938964844,0.2633803188800812,-4957.9853515625,304.1639709472656,0.7780991792678833,0.3457571268081665,0.3158604800701141,293.22900390625,297.1499938964844,293.1499938964844,0.2288081347942352,-4670.7998046875,304.1627502441406,0.7499436736106873,0.3085591197013855,0.2975923717021942,293.1893920898437,297.1499938964844,293.1499938964844,0.3864407837390899,-5217.73974609375,304.1590270996094,0.8589830994606018,0.4712021946907043,0.3325352668762207,293.2196655273437,297.1499938964844,293.1499938964844,0.5487411022186279,-9294.3916015625,304.1576232910156,0.9475632905960084,0.6226955652236938,0.5924100279808044,293.18707275390625,297.1499938964844,293.1499938964844,0.0526750087738037,-7176.302734375,304.1552429199219,0.5001726150512695,0.0958857610821724,0.4574909508228302,291.17926025390625,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.2179260253906,291.1799621582031,1.0,0.5073612332344055,0.8869256973266602,0.8869256973266602,1.0,1.0,-2.395963430404663,1.0848418474197388,1.311121702194214,0.5379351377487183,0.0,0.0,0.7096138000488281,170.6556854248047,174.0,20.137638092041016,-24449.1953125,1477.7454833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64019775390625,311.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,25688.666015625,24480.0,0.0,0.0,0.563944935798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045358180999756,1.0453706979751587,-1.2445339052646888e-05,0.0,0.0005723324138671,0.0,0.0,159.42543029785156,0.0,0.0,0.0,0.6032699346542358,4.0,0.0,1.0
721860,293.24481201171875,297.1499938964844,293.1499938964844,0.2607424557209015,-4918.87646484375,304.1638488769531,0.7721215486526489,0.3424961268901825,0.3131010234355926,293.2351989746094,297.1499938964844,293.1499938964844,0.2262482941150665,-4629.45068359375,304.16290283203125,0.7443038821220398,0.3053024113178253,0.2946998178958893,293.1949157714844,297.1499938964844,293.1499938964844,0.3848532140254974,-5201.05517578125,304.15887451171875,0.8539305925369263,0.4690828621387481,0.3311894237995147,293.22564697265625,297.1499938964844,293.1499938964844,0.5463898777961731,-9262.2841796875,304.15924072265625,0.9409947395324708,0.6197154521942139,0.5897791385650635,293.189697265625,297.1499938964844,293.1499938964844,0.0516368150711059,-7090.45556640625,304.1552734375,0.495396226644516,0.0944151356816291,0.4516265988349914,291.16754150390625,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,293.22418212890625,291.1692199707031,1.0,0.5074228644371033,0.8851491808891296,0.8851491808891296,1.0,1.0,-2.377351760864258,1.0756360292434692,1.301715612411499,0.5329967141151428,0.0,0.0,0.709131121635437,173.86614990234375,177.0,9.74435043334961,-24113.783203125,1467.23681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324462890625,310.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24609.458984375,24480.0,0.0,0.0,0.5580792427062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214787721633911,1.0214906930923462,-1.1901569450856186e-05,0.0,0.0005663795163854,0.0,0.0,148.91729736328125,0.0,0.0,0.0,0.6044654250144958,4.0,0.0,1.0
721920,293.24481201171875,297.1499938964844,293.1499938964844,0.2607424557209015,-4918.87646484375,304.1638488769531,0.7721215486526489,0.3424961268901825,0.3131010234355926,293.2351989746094,297.1499938964844,293.1499938964844,0.2262482941150665,-4629.45068359375,304.16290283203125,0.7443038821220398,0.3053024113178253,0.2946998178958893,293.1949157714844,297.1499938964844,293.1499938964844,0.3848532140254974,-5201.05517578125,304.15887451171875,0.8539305925369263,0.4690828621387481,0.3311894237995147,293.22564697265625,297.1499938964844,293.1499938964844,0.5463898777961731,-9262.2841796875,304.15924072265625,0.9409947395324708,0.6197154521942139,0.5897791385650635,293.189697265625,297.1499938964844,293.1499938964844,0.0516368150711059,-7090.45556640625,304.1552734375,0.495396226644516,0.0944151356816291,0.4516265988349914,291.16754150390625,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,293.22418212890625,291.1692199707031,1.0,0.5074228644371033,0.8851491808891296,0.8851491808891296,1.0,1.0,-2.377351760864258,1.0756360292434692,1.301715612411499,0.5329967141151428,0.0,0.0,0.709131121635437,173.86614990234375,177.0,9.74435043334961,-24113.783203125,1467.23681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324462890625,310.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24609.458984375,24480.0,0.0,0.0,0.5580792427062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214787721633911,1.0214906930923462,-1.1901569450856186e-05,0.0,0.0005663795163854,0.0,0.0,148.91729736328125,0.0,0.0,0.0,0.6044654250144958,4.0,0.0,1.0
721980,293.2493896484375,297.1499938964844,293.1499938964844,0.2573342025279999,-4867.30322265625,304.1648864746094,0.7663175463676453,0.3391666412353515,0.3102826774120331,293.2411499023437,297.1499938964844,293.1499938964844,0.2229781597852707,-4575.61572265625,304.1640319824219,0.7388115525245667,0.301939457654953,0.2917074263095855,293.20025634765625,297.1499938964844,293.1499938964844,0.3821247518062591,-5171.36865234375,304.1604309082031,0.8490563035011292,0.4668644964694977,0.3297798633575439,293.2313232421875,297.1499938964844,293.1499938964844,0.5424429774284363,-9207.8193359375,304.1626892089844,0.9344921112060548,0.6166502833366394,0.5870827436447144,293.19207763671875,297.1499938964844,293.1499938964844,0.0503942929208278,-6985.93505859375,304.15557861328125,0.4907150864601135,0.0929237753152847,0.4456615746021271,291.1883850097656,291.1499938964844,266.5342712402344,264.6604309082031,281.1603088378906,293.2303466796875,291.1891174316406,1.0,0.5074106454849243,0.8833726644515991,0.8833726644515991,1.0,1.0,-2.358273506164551,1.0662012100219729,1.292072296142578,0.5279533267021179,0.0,0.0,0.702413022518158,177.02159118652344,165.0,20.163482666015625,-23844.021484375,1456.0015869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62384033203125,310.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,24649.06640625,24480.0,0.0,0.0,0.5522571802139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059137344360352,1.0059254169464111,-1.17189001684892e-05,0.0,0.0005604708567261,0.0,0.0,143.82936096191406,0.0,0.0,0.0,0.5976434350013733,4.0,0.0,1.0
722040,293.2493896484375,297.1499938964844,293.1499938964844,0.2573342025279999,-4867.30322265625,304.1648864746094,0.7663175463676453,0.3391666412353515,0.3102826774120331,293.2411499023437,297.1499938964844,293.1499938964844,0.2229781597852707,-4575.61572265625,304.1640319824219,0.7388115525245667,0.301939457654953,0.2917074263095855,293.20025634765625,297.1499938964844,293.1499938964844,0.3821247518062591,-5171.36865234375,304.1604309082031,0.8490563035011292,0.4668644964694977,0.3297798633575439,293.2313232421875,297.1499938964844,293.1499938964844,0.5424429774284363,-9207.8193359375,304.1626892089844,0.9344921112060548,0.6166502833366394,0.5870827436447144,293.19207763671875,297.1499938964844,293.1499938964844,0.0503942929208278,-6985.93505859375,304.15557861328125,0.4907150864601135,0.0929237753152847,0.4456615746021271,291.1883850097656,291.1499938964844,266.5342712402344,264.6604309082031,281.1603088378906,293.2303466796875,291.1891174316406,1.0,0.5074106454849243,0.8833726644515991,0.8833726644515991,1.0,1.0,-2.358273506164551,1.0662012100219729,1.292072296142578,0.5279533267021179,0.0,0.0,0.702413022518158,177.02159118652344,165.0,20.163482666015625,-23844.021484375,1456.0015869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62384033203125,310.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,24649.06640625,24480.0,0.0,0.0,0.5522571802139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059137344360352,1.0059254169464111,-1.17189001684892e-05,0.0,0.0005604708567261,0.0,0.0,143.82936096191406,0.0,0.0,0.0,0.5976434350013733,4.0,0.0,1.0
722100,293.25146484375,297.1499938964844,293.1499938964844,0.2555805444717407,-4840.7548828125,304.1653747558594,0.7654441595077515,0.337496280670166,0.3087732791900635,293.24395751953125,297.1499938964844,293.1499938964844,0.2212752401828766,-4547.56201171875,304.1645812988281,0.7378689646720886,0.3002322018146515,0.2900893688201904,293.2027587890625,297.1499938964844,293.1499938964844,0.3807074129581451,-5155.9873046875,304.1611022949219,0.8487984538078308,0.4657370448112488,0.3289889693260193,293.23394775390625,297.1499938964844,293.1499938964844,0.5404189825057983,-9180.103515625,304.1640625,0.9341177344322203,0.6151042580604553,0.5856227278709412,293.1931457519531,297.1499938964844,293.1499938964844,0.0497017204761505,-6928.01904296875,304.15582275390625,0.4896206855773926,0.092181958258152,0.4422364830970764,291.1965026855469,291.1499938964844,266.57763671875,264.69097900390625,281.1865539550781,293.2333068847656,291.1972961425781,1.0,0.5054280757904053,0.8824844360351562,0.8824844360351562,1.0,1.0,-2.3477001190185547,1.0609761476516724,1.2867239713668823,0.5251876711845398,0.0,0.0,0.6985000967979431,176.29225158691406,165.0,21.431665420532227,-23695.85546875,1439.8995361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.625732421875,310.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24668.482421875,23400.0,0.0,0.0,0.5492894053459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967422485351562,0.9967538714408876,-1.1611756235652138e-05,0.0,0.0005574589595198,0.0,0.0,140.88487243652344,0.0,0.0,0.0,0.5786601901054382,4.0,0.0,1.0
722160,293.2533264160156,297.1499938964844,293.1499938964844,0.2544675767421722,-4824.67578125,304.1645812988281,0.7657439112663269,0.3358460962772369,0.3072246015071869,293.24658203125,297.1499938964844,293.1499938964844,0.2201083898544311,-4529.07275390625,304.1640319824219,0.7379627227783203,0.2985246181488037,0.2884134352207184,293.2050170898437,297.1499938964844,293.1499938964844,0.3802369236946106,-5151.6083984375,304.159912109375,0.8498043417930603,0.4646213352680206,0.32816082239151,293.2362976074219,297.1499938964844,293.1499938964844,0.5397137999534607,-9171.689453125,304.1627502441406,0.9354296326637268,0.6135748028755188,0.5841147899627686,293.1940612792969,297.1499938964844,293.1499938964844,0.0491455048322677,-6883.51416015625,304.15576171875,0.4892705380916595,0.0914577394723892,0.4386234283447265,291.1744384765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2128601074219,293.2360534667969,291.1735534667969,1.0,0.5026766061782837,0.8816378116607666,0.8816378116607666,1.0,1.0,-2.3366804122924805,1.0555405616760254,1.2811399698257446,0.5223000645637512,0.0,0.0,0.6989069581031799,174.22802734375,153.0,-15.973280906677246,-23430.23828125,1418.0509033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65411376953125,310.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,23737.85546875,23400.0,0.0,0.0,0.5460297465324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972265124320984,0.972276210784912,-1.110862740461016e-05,0.0,0.0005541507271118,0.0,0.0,131.28871154785156,0.0,0.0,0.0,0.5801344513893127,4.0,0.0,1.0
722220,293.25653076171875,297.1499938964844,293.1499938964844,0.2506423592567444,-4766.2998046875,304.1661071777344,0.7686894536018372,0.3325766623020172,0.3040758073329925,293.2514038085937,297.1499938964844,293.1499938964844,0.2163396179676056,-4466.50146484375,304.1656188964844,0.7402041554450989,0.2950987219810486,0.2849596440792084,293.2091369628906,297.1499938964844,293.1499938964844,0.3769327700138092,-5115.41650390625,304.162109375,0.8543702960014343,0.4623952507972717,0.3264485001564026,293.2406005859375,297.1499938964844,293.1499938964844,0.5350568294525146,-9107.56640625,304.166259765625,0.941372275352478,0.6105160117149353,0.5810281038284302,293.1954345703125,297.1499938964844,293.1499938964844,0.0475892052054405,-6753.568359375,304.15643310546875,0.4900871217250824,0.0900625512003898,0.4311780333518982,291.19927978515625,291.1499938964844,266.7074584960937,264.782470703125,281.2654113769531,293.2411193847656,291.2001647949219,1.0,0.4954232275485992,0.8799446225166321,0.8799446225166321,1.0,1.0,-2.3140411376953125,1.044377326965332,1.2696638107299805,0.5163837671279907,0.0,0.0,0.6908605098724365,167.6356658935547,141.0,20.23350524902344,-23178.498046875,1364.4423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70770263671875,310.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,23617.453125,23400.0,0.0,0.0,0.5393664240837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564412832260132,0.9564521908760072,-1.0896068488364108e-05,0.0,0.0005473883356899,0.0,0.0,126.24872589111328,0.0,0.0,0.0,0.5726418495178223,4.0,0.0,1.0
722280,293.25653076171875,297.1499938964844,293.1499938964844,0.2506423592567444,-4766.2998046875,304.1661071777344,0.7686894536018372,0.3325766623020172,0.3040758073329925,293.2514038085937,297.1499938964844,293.1499938964844,0.2163396179676056,-4466.50146484375,304.1656188964844,0.7402041554450989,0.2950987219810486,0.2849596440792084,293.2091369628906,297.1499938964844,293.1499938964844,0.3769327700138092,-5115.41650390625,304.162109375,0.8543702960014343,0.4623952507972717,0.3264485001564026,293.2406005859375,297.1499938964844,293.1499938964844,0.5350568294525146,-9107.56640625,304.166259765625,0.941372275352478,0.6105160117149353,0.5810281038284302,293.1954345703125,297.1499938964844,293.1499938964844,0.0475892052054405,-6753.568359375,304.15643310546875,0.4900871217250824,0.0900625512003898,0.4311780333518982,291.19927978515625,291.1499938964844,266.7074584960937,264.782470703125,281.2654113769531,293.2411193847656,291.2001647949219,1.0,0.4954232275485992,0.8799446225166321,0.8799446225166321,1.0,1.0,-2.3140411376953125,1.044377326965332,1.2696638107299805,0.5163837671279907,0.0,0.0,0.6908605098724365,167.6356658935547,141.0,20.23350524902344,-23178.498046875,1364.4423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70770263671875,310.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,23617.453125,23400.0,0.0,0.0,0.5393664240837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564412832260132,0.9564521908760072,-1.0896068488364108e-05,0.0,0.0005473883356899,0.0,0.0,126.24872589111328,0.0,0.0,0.0,0.5726418495178223,4.0,0.0,1.0
722340,293.2592163085937,297.1499938964844,293.1499938964844,0.2469943761825561,-4710.83447265625,304.16680908203125,0.7740011811256409,0.3293322324752807,0.3008718490600586,293.2557373046875,297.1499938964844,293.1499938964844,0.2126807272434234,-4405.90380859375,304.16650390625,0.744507908821106,0.2916499972343445,0.2814027070999145,293.2127685546875,297.1499938964844,293.1499938964844,0.373849868774414,-5082.01513671875,304.1632080078125,0.8615659475326538,0.4601611196994781,0.3246685564517975,293.2444763183594,297.1499938964844,293.1499938964844,0.5306863784790039,-9048.267578125,304.1680908203125,0.950424075126648,0.6074388027191162,0.5778370499610901,293.19635009765625,297.1499938964844,293.1499938964844,0.0460643768310546,-6627.52392578125,304.1568298339844,0.4924176931381225,0.0887217223644256,0.4236125648021698,291.2144775390625,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.2447204589844,291.215087890625,1.0,0.4865979552268982,0.8782513737678528,0.8782513737678528,1.0,1.0,-2.290861129760742,1.0329495668411257,1.2579114437103271,0.510349690914154,0.0,0.0,0.6812056303024292,158.95681762695312,129.0,20.1622257232666,-22858.060546875,1302.9747314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7685241699219,310.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23646.625,22320.0,0.0,0.0,0.5324088931083679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327783584594728,0.9327890276908876,-1.0631199074850883e-05,0.0,0.0005403273389674,0.0,0.0,119.3708953857422,0.0,0.0,0.0,0.5475355386734009,4.0,0.0,1.0
