time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.2592163085937,297.1499938964844,293.1499938964844,0.2469943761825561,-4710.83447265625,304.16680908203125,0.7740011811256409,0.3293322324752807,0.3008718490600586,293.2557373046875,297.1499938964844,293.1499938964844,0.2126807272434234,-4405.90380859375,304.16650390625,0.744507908821106,0.2916499972343445,0.2814027070999145,293.2127685546875,297.1499938964844,293.1499938964844,0.373849868774414,-5082.01513671875,304.1632080078125,0.8615659475326538,0.4601611196994781,0.3246685564517975,293.2444763183594,297.1499938964844,293.1499938964844,0.5306863784790039,-9048.267578125,304.1680908203125,0.950424075126648,0.6074388027191162,0.5778370499610901,293.19635009765625,297.1499938964844,293.1499938964844,0.0460643768310546,-6627.52392578125,304.1568298339844,0.4924176931381225,0.0887217223644256,0.4236125648021698,291.2144775390625,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.2447204589844,291.215087890625,1.0,0.4865979552268982,0.8782513737678528,0.8782513737678528,1.0,1.0,-2.290861129760742,1.0329495668411257,1.2579114437103271,0.510349690914154,0.0,0.0,0.6812056303024292,158.95681762695312,129.0,20.1622257232666,-22858.060546875,1302.9747314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7685241699219,310.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23646.625,22320.0,0.0,0.0,0.5324088931083679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327783584594728,0.9327890276908876,-1.0631199074850883e-05,0.0,0.0005403273389674,0.0,0.0,119.3708953857422,0.0,0.0,0.0,0.5475355386734009,4.0,0.0,1.0
722460,293.2614440917969,297.1499938964844,293.1499938964844,0.2439950108528137,-4665.8447265625,304.1663513183594,0.7812747955322266,0.326117604970932,0.2976498007774353,293.2596435546875,297.1499938964844,293.1499938964844,0.2095347791910171,-4354.35205078125,304.1663818359375,0.7505289912223816,0.2881792783737182,0.2777778506278991,293.2158508300781,297.1499938964844,293.1499938964844,0.3717179298400879,-5059.58447265625,304.1625671386719,0.8710147738456726,0.457941859960556,0.3228616714477539,293.2477111816406,297.1499938964844,293.1499938964844,0.5276429057121277,-9008.2314453125,304.1674194335937,0.9615882635116576,0.6043882369995117,0.5746167898178101,293.1969909667969,297.1499938964844,293.1499938964844,0.0446931608021259,-6516.45556640625,304.1568603515625,0.4959561824798584,0.087420217692852,0.4160096645355224,291.1982727050781,291.1499938964844,266.8784484863281,264.9032897949219,281.3687438964844,293.247802734375,291.2000732421875,1.0,0.4767694473266601,0.8766741156578064,0.8766741156578064,1.0,1.0,-2.267465591430664,1.0214248895645142,1.24604070186615,0.5042949318885803,0.0,0.0,0.6769822835922241,149.0731201171875,117.0,7.045809268951416,-22474.890625,1237.718505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87762451171875,310.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,22546.39453125,22320.0,0.0,0.0,0.5246226787567139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994588255882263,0.8994688391685486,-1.0011660378950182e-05,0.0,0.0005324252997525,0.0,0.0,108.06088256835938,0.0,0.0,0.0,0.5445624589920044,4.0,0.0,1.0
722520,293.2614440917969,297.1499938964844,293.1499938964844,0.2439950108528137,-4665.8447265625,304.1663513183594,0.7812747955322266,0.326117604970932,0.2976498007774353,293.2596435546875,297.1499938964844,293.1499938964844,0.2095347791910171,-4354.35205078125,304.1663818359375,0.7505289912223816,0.2881792783737182,0.2777778506278991,293.2158508300781,297.1499938964844,293.1499938964844,0.3717179298400879,-5059.58447265625,304.1625671386719,0.8710147738456726,0.457941859960556,0.3228616714477539,293.2477111816406,297.1499938964844,293.1499938964844,0.5276429057121277,-9008.2314453125,304.1674194335937,0.9615882635116576,0.6043882369995117,0.5746167898178101,293.1969909667969,297.1499938964844,293.1499938964844,0.0446931608021259,-6516.45556640625,304.1568603515625,0.4959561824798584,0.087420217692852,0.4160096645355224,291.1982727050781,291.1499938964844,266.8784484863281,264.9032897949219,281.3687438964844,293.247802734375,291.2000732421875,1.0,0.4767694473266601,0.8766741156578064,0.8766741156578064,1.0,1.0,-2.267465591430664,1.0214248895645142,1.24604070186615,0.5042949318885803,0.0,0.0,0.6769822835922241,149.0731201171875,117.0,7.045809268951416,-22474.890625,1237.718505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87762451171875,310.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,22546.39453125,22320.0,0.0,0.0,0.5246226787567139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994588255882263,0.8994688391685486,-1.0011660378950182e-05,0.0,0.0005324252997525,0.0,0.0,108.06088256835938,0.0,0.0,0.0,0.5445624589920044,4.0,0.0,1.0
722580,293.2633972167969,297.1499938964844,293.1499938964844,0.2402901947498321,-4609.1591796875,304.1670227050781,0.7903457283973694,0.3228974342346191,0.2944037616252899,293.2632751464844,297.1499938964844,293.1499938964844,0.2057469338178634,-4291.17578125,304.1672058105469,0.7581861615180969,0.2846649587154388,0.2740894258022308,293.21875,297.1499938964844,293.1499938964844,0.36849445104599,-5024.54541015625,304.1636962890625,0.8825908899307251,0.4556871950626373,0.321018636226654,293.2507629394531,297.1499938964844,293.1499938964844,0.5230873823165894,-8946.3671875,304.16912841796875,0.9740463495254515,0.6012930274009705,0.5713441371917725,293.1973876953125,297.1499938964844,293.1499938964844,0.043145902454853,-6389.2802734375,304.1571350097656,0.5006322264671326,0.086146742105484,0.4084178209304809,291.2157897949219,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.2506408691406,291.2162780761719,1.0,0.4662535488605499,0.87509685754776,0.87509685754776,1.0,1.0,-2.2438724040985107,1.0098015069961548,1.234070897102356,0.4982201159000397,0.0,0.0,0.6667376160621643,138.51025390625,105.0,14.837444305419922,-22154.767578125,1170.864990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9676208496094,310.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22568.732421875,22320.0,0.0,0.0,0.5166294574737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875015914440155,0.8750256299972534,-9.7533275038586e-06,0.0,0.0005243132472969,0.0,0.0,101.69659423828124,0.0,0.0,0.0,0.5342060923576355,4.0,0.0,1.0
722640,293.2633972167969,297.1499938964844,293.1499938964844,0.2402901947498321,-4609.1591796875,304.1670227050781,0.7903457283973694,0.3228974342346191,0.2944037616252899,293.2632751464844,297.1499938964844,293.1499938964844,0.2057469338178634,-4291.17578125,304.1672058105469,0.7581861615180969,0.2846649587154388,0.2740894258022308,293.21875,297.1499938964844,293.1499938964844,0.36849445104599,-5024.54541015625,304.1636962890625,0.8825908899307251,0.4556871950626373,0.321018636226654,293.2507629394531,297.1499938964844,293.1499938964844,0.5230873823165894,-8946.3671875,304.16912841796875,0.9740463495254515,0.6012930274009705,0.5713441371917725,293.1973876953125,297.1499938964844,293.1499938964844,0.043145902454853,-6389.2802734375,304.1571350097656,0.5006322264671326,0.086146742105484,0.4084178209304809,291.2157897949219,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.2506408691406,291.2162780761719,1.0,0.4662535488605499,0.87509685754776,0.87509685754776,1.0,1.0,-2.2438724040985107,1.0098015069961548,1.234070897102356,0.4982201159000397,0.0,0.0,0.6667376160621643,138.51025390625,105.0,14.837444305419922,-22154.767578125,1170.864990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9676208496094,310.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22568.732421875,22320.0,0.0,0.0,0.5166294574737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875015914440155,0.8750256299972534,-9.7533275038586e-06,0.0,0.0005243132472969,0.0,0.0,101.69659423828124,0.0,0.0,0.0,0.5342060923576355,4.0,0.0,1.0
722700,293.2642517089844,297.1499938964844,293.1499938964844,0.2385108917951584,-4581.97265625,304.16717529296875,0.7955631017684937,0.3212884664535522,0.2927747070789337,293.2650146484375,297.1499938964844,293.1499938964844,0.2039026170969009,-4260.42626953125,304.1674194335937,0.7626648545265198,0.2828917205333709,0.27222341299057,293.2200927734375,297.1499938964844,293.1499938964844,0.3669776618480682,-5008.1494140625,304.1639709472656,0.8891984820365906,0.4545520544052124,0.3200854361057281,293.2521667480469,297.1499938964844,293.1499938964844,0.520939290523529,-8917.400390625,304.1695556640625,0.9805548787117004,0.5997377038002014,0.5696906447410583,293.1975402832031,297.1499938964844,293.1499938964844,0.0423923954367637,-6327.6630859375,304.1572265625,0.503429651260376,0.0855176001787185,0.4046298563480377,291.220703125,291.1499938964844,267.0036926269531,264.9923095703125,281.4450988769531,293.2519836425781,291.2210693359375,1.0,0.4607974886894226,0.8743082284927368,0.8743082284927368,1.0,1.0,-2.232017517089844,1.003960371017456,1.228057026863098,0.4951792955398559,0.0,0.0,0.6615246534347534,133.0728302001953,105.0,14.007177352905272,-21988.84375,1137.262451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0111694335937,310.91925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22572.4609375,21240.0,0.0,0.0,0.5125133991241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862467348575592,0.8624770045280457,-9.621773642720656e-06,0.0,0.0005201359163038,0.0,0.0,98.5265884399414,0.0,0.0,0.0,0.5139394998550415,4.0,0.0,1.0
722760,293.2650451660156,297.1499938964844,293.1499938964844,0.2374517619609832,-4566.68798828125,304.1659545898437,0.8012582063674927,0.3196853101253509,0.2911449670791626,293.26666259765625,297.1499938964844,293.1499938964844,0.2026639580726623,-4240.61767578125,304.16650390625,0.7676191329956055,0.281110554933548,0.2703453600406647,293.2213134765625,297.1499938964844,293.1499938964844,0.3665514886379242,-5004.47607421875,304.16217041015625,0.8963841199874878,0.453421026468277,0.3191487491130829,293.2534484863281,297.1499938964844,293.1499938964844,0.5203030705451965,-8910.572265625,304.1671447753906,0.98715341091156,0.598191499710083,0.5680341124534607,293.1976623535156,297.1499938964844,293.1499938964844,0.0418193042278289,-6283.05224609375,304.1569519042969,0.5065736174583435,0.084892638027668,0.400848239660263,291.1914978027344,291.1499938964844,267.04461669921875,265.02154541015625,281.4701843261719,293.25323486328125,291.189697265625,1.0,0.4552320539951324,0.8735645413398743,0.8735645413398743,1.0,1.0,-2.220147132873535,0.998114824295044,1.2220321893692017,0.4921460449695587,0.0,0.0,0.6614603400230408,127.56625366210938,93.0,-29.932090759277344,-21702.890625,1103.709716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07574462890625,310.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21618.673828125,21240.0,0.0,0.0,0.5080835223197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836526095867157,0.8365352153778076,-9.138436325883958e-06,0.0,0.0005156401894055,0.0,0.0,90.5587387084961,0.0,0.0,0.0,0.5147238969802856,4.0,0.0,1.0
722820,293.2665100097656,297.1499938964844,293.1499938964844,0.23371621966362,-4509.0537109375,304.1668701171875,0.8136182427406311,0.31647789478302,0.2878937125205993,293.2698059082031,297.1499938964844,293.1499938964844,0.198775440454483,-4175.18017578125,304.16748046875,0.7788206338882446,0.2775172293186188,0.2665639221668243,293.2236633300781,297.1499938964844,293.1499938964844,0.3632220029830932,-4968.01025390625,304.1636657714844,0.9127654433250428,0.4511412978172302,0.3172752559185028,293.2557373046875,297.1499938964844,293.1499938964844,0.5144655108451843,-8830.078125,304.1714782714844,0.9990000128746032,0.5951093435287476,0.5636120438575745,293.1977844238281,297.1499938964844,293.1499938964844,0.0402735322713851,-6156.08984375,304.1571960449219,0.5138739943504333,0.0836569741368293,0.3933470249176025,291.21026611328125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204772949219,293.2554931640625,291.2108154296875,1.0,0.4437582194805145,0.872077226638794,0.872077226638794,1.0,1.0,-2.1950247287750244,0.9857218861579896,1.2093029022216797,0.4858718812465668,0.0,0.0,0.6524213552474976,116.58706665039062,81.0,10.727924346923828,-21437.8828125,1036.3607177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1746520996094,310.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21468.986328125,21240.0,0.0,0.0,0.4991775751113891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818945050239563,0.8189539909362793,-8.92784464667784e-06,0.0,0.0005066018202342,0.0,0.0,86.226318359375,0.0,0.0,0.0,0.5066601037979126,4.0,0.0,1.0
722880,293.2665100097656,297.1499938964844,293.1499938964844,0.23371621966362,-4509.0537109375,304.1668701171875,0.8136182427406311,0.31647789478302,0.2878937125205993,293.2698059082031,297.1499938964844,293.1499938964844,0.198775440454483,-4175.18017578125,304.16748046875,0.7788206338882446,0.2775172293186188,0.2665639221668243,293.2236633300781,297.1499938964844,293.1499938964844,0.3632220029830932,-4968.01025390625,304.1636657714844,0.9127654433250428,0.4511412978172302,0.3172752559185028,293.2557373046875,297.1499938964844,293.1499938964844,0.5144655108451843,-8830.078125,304.1714782714844,0.9990000128746032,0.5951093435287476,0.5636120438575745,293.1977844238281,297.1499938964844,293.1499938964844,0.0402735322713851,-6156.08984375,304.1571960449219,0.5138739943504333,0.0836569741368293,0.3933470249176025,291.21026611328125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204772949219,293.2554931640625,291.2108154296875,1.0,0.4437582194805145,0.872077226638794,0.872077226638794,1.0,1.0,-2.1950247287750244,0.9857218861579896,1.2093029022216797,0.4858718812465668,0.0,0.0,0.6524213552474976,116.58706665039062,81.0,10.727924346923828,-21437.8828125,1036.3607177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1746520996094,310.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21468.986328125,21240.0,0.0,0.0,0.4991775751113891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818945050239563,0.8189539909362793,-8.92784464667784e-06,0.0,0.0005066018202342,0.0,0.0,86.226318359375,0.0,0.0,0.0,0.5066601037979126,4.0,0.0,1.0
722940,293.2676696777344,297.1499938964844,293.1499938964844,0.2298515439033508,-4449.05859375,304.1676940917969,0.8230052590370178,0.3132889568805694,0.2847612500190735,293.2725830078125,297.1499938964844,293.1499938964844,0.1947754770517349,-4107.41650390625,304.1683349609375,0.7877558469772339,0.2739191055297851,0.2628816366195678,293.2257385253906,297.1499938964844,293.1499938964844,0.359580934047699,-4927.98828125,304.16522216796875,0.9275193214416504,0.4488550722599029,0.3154758512973785,293.2394104003906,297.1499938964844,293.1499938964844,0.4876128137111664,-8442.9462890625,304.2091064453125,0.9990000128746032,0.5956734418869019,0.5385109782218933,293.1975402832031,297.1499938964844,293.1499938964844,0.0388223677873611,-6035.99365234375,304.1572265625,0.519900381565094,0.0824991017580032,0.386646419763565,291.24224853515625,291.1499938964844,267.2033386230469,265.1358642578125,281.5772399902344,293.25201416015625,291.2438659667969,1.0,0.4307704567909241,0.8705898523330688,0.8705898523330688,1.0,1.0,-2.146941661834717,0.9621920585632324,1.184749722480774,0.4737851023674011,0.0,0.0,0.6382745504379272,107.58384704589844,69.0,37.03930282592773,-20949.76953125,955.0216064453124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27398681640625,310.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21546.01171875,20160.0,0.0,0.0,0.4898996949195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904635071754456,0.7904722094535828,-8.666910616739187e-06,0.0,0.0004971859161742,0.0,0.0,80.04158782958984,0.0,0.0,0.0,0.4799899160861969,4.0,0.0,1.0
723000,293.2676696777344,297.1499938964844,293.1499938964844,0.2298515439033508,-4449.05859375,304.1676940917969,0.8230052590370178,0.3132889568805694,0.2847612500190735,293.2725830078125,297.1499938964844,293.1499938964844,0.1947754770517349,-4107.41650390625,304.1683349609375,0.7877558469772339,0.2739191055297851,0.2628816366195678,293.2257385253906,297.1499938964844,293.1499938964844,0.359580934047699,-4927.98828125,304.16522216796875,0.9275193214416504,0.4488550722599029,0.3154758512973785,293.2394104003906,297.1499938964844,293.1499938964844,0.4876128137111664,-8442.9462890625,304.2091064453125,0.9990000128746032,0.5956734418869019,0.5385109782218933,293.1975402832031,297.1499938964844,293.1499938964844,0.0388223677873611,-6035.99365234375,304.1572265625,0.519900381565094,0.0824991017580032,0.386646419763565,291.24224853515625,291.1499938964844,267.2033386230469,265.1358642578125,281.5772399902344,293.25201416015625,291.2438659667969,1.0,0.4307704567909241,0.8705898523330688,0.8705898523330688,1.0,1.0,-2.146941661834717,0.9621920585632324,1.184749722480774,0.4737851023674011,0.0,0.0,0.6382745504379272,107.58384704589844,69.0,37.03930282592773,-20949.76953125,955.0216064453124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27398681640625,310.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21546.01171875,20160.0,0.0,0.0,0.4898996949195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904635071754456,0.7904722094535828,-8.666910616739187e-06,0.0,0.0004971859161742,0.0,0.0,80.04158782958984,0.0,0.0,0.0,0.4799899160861969,4.0,0.0,1.0
723060,293.2689208984375,297.1499938964844,293.1499938964844,0.2266331166028976,-4399.6884765625,304.16729736328125,0.8342112898826599,0.3100560903549194,0.2815779745578766,293.27545166015625,297.1499938964844,293.1499938964844,0.1912925541400909,-4048.913818359375,304.16815185546875,0.7987212538719177,0.2702324688434601,0.2591116726398468,293.22784423828125,297.1499938964844,293.1499938964844,0.3569258153438568,-4899.48876953125,304.164794921875,0.9451269507408142,0.4465100467205047,0.3136260509490967,293.19659423828125,297.1499938964844,293.1499938964844,0.4571025669574737,-8011.44873046875,304.2403564453125,0.9990000128746032,0.6020349264144897,0.5098303556442261,293.197265625,297.1499938964844,293.1499938964844,0.0375498905777931,-5932.4140625,304.156982421875,0.5276756882667542,0.0813508108258247,0.3799757063388824,291.2398986816406,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2452392578125,291.2432556152344,1.0,0.4165341258049011,0.8693259358406067,0.8693259358406067,1.0,1.0,-2.093578577041626,0.9361061453819276,1.1574723720550537,0.4605541825294494,0.0,0.0,0.6276853084564209,98.13371276855467,72.0,29.361183166503903,-20322.8515625,870.7786254882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4654541015625,310.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,20491.671875,20160.0,0.0,0.0,0.4791184365749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467463612556458,0.7467544078826904,-8.020386303542182e-06,0.0,0.0004862443020101,0.0,0.0,69.4155502319336,0.0,0.0,0.0,0.4729741215705871,4.0,0.0,1.0
723120,293.2689208984375,297.1499938964844,293.1499938964844,0.2266331166028976,-4399.6884765625,304.16729736328125,0.8342112898826599,0.3100560903549194,0.2815779745578766,293.27545166015625,297.1499938964844,293.1499938964844,0.1912925541400909,-4048.913818359375,304.16815185546875,0.7987212538719177,0.2702324688434601,0.2591116726398468,293.22784423828125,297.1499938964844,293.1499938964844,0.3569258153438568,-4899.48876953125,304.164794921875,0.9451269507408142,0.4465100467205047,0.3136260509490967,293.19659423828125,297.1499938964844,293.1499938964844,0.4571025669574737,-8011.44873046875,304.2403564453125,0.9990000128746032,0.6020349264144897,0.5098303556442261,293.197265625,297.1499938964844,293.1499938964844,0.0375498905777931,-5932.4140625,304.156982421875,0.5276756882667542,0.0813508108258247,0.3799757063388824,291.2398986816406,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2452392578125,291.2432556152344,1.0,0.4165341258049011,0.8693259358406067,0.8693259358406067,1.0,1.0,-2.093578577041626,0.9361061453819276,1.1574723720550537,0.4605541825294494,0.0,0.0,0.6276853084564209,98.13371276855467,72.0,29.361183166503903,-20322.8515625,870.7786254882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4654541015625,310.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,20491.671875,20160.0,0.0,0.0,0.4791184365749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467463612556458,0.7467544078826904,-8.020386303542182e-06,0.0,0.0004862443020101,0.0,0.0,69.4155502319336,0.0,0.0,0.0,0.4729741215705871,4.0,0.0,1.0
723180,293.2704467773437,297.1499938964844,293.1499938964844,0.2230719923973083,-4344.4248046875,304.1673889160156,0.8411698341369629,0.3067322969436645,0.2784428596496582,293.27862548828125,297.1499938964844,293.1499938964844,0.1874936670064926,-3984.3974609375,304.1683654785156,0.8050512075424194,0.2664104700088501,0.2553487420082092,293.2302551269531,297.1499938964844,293.1499938964844,0.3536663353443146,-4863.97314453125,304.1651611328125,0.9562317728996276,0.4440459609031677,0.311795562505722,293.1432800292969,297.1499938964844,293.1499938964844,0.4352247416973114,-7707.07763671875,304.2458801269531,0.9990000128746032,0.6116710305213928,0.490979790687561,293.1971740722656,297.1499938964844,293.1499938964844,0.0362747050821781,-5826.96728515625,304.1567687988281,0.5322307348251343,0.0801686346530914,0.3737706542015075,291.2601623535156,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24481201171875,291.2599792480469,1.0,0.4069058895111084,0.8680620193481445,0.8680620193481445,1.0,1.0,-2.0529894828796387,0.9162715077400208,1.1367179155349731,0.4504348039627075,0.0,0.0,0.6108241677284241,92.04158020019533,90.0,16.728260040283203,-19800.91015625,812.9479370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6728210449219,310.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,20512.384765625,20160.0,0.0,0.0,0.467373788356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081054449081421,0.7081131339073181,-7.683694093429949e-06,0.0,0.0004743249737657,0.0,0.0,62.21638488769531,0.0,0.0,0.0,0.4577034413814544,4.0,0.0,1.0
723240,293.2704467773437,297.1499938964844,293.1499938964844,0.2230719923973083,-4344.4248046875,304.1673889160156,0.8411698341369629,0.3067322969436645,0.2784428596496582,293.27862548828125,297.1499938964844,293.1499938964844,0.1874936670064926,-3984.3974609375,304.1683654785156,0.8050512075424194,0.2664104700088501,0.2553487420082092,293.2302551269531,297.1499938964844,293.1499938964844,0.3536663353443146,-4863.97314453125,304.1651611328125,0.9562317728996276,0.4440459609031677,0.311795562505722,293.1432800292969,297.1499938964844,293.1499938964844,0.4352247416973114,-7707.07763671875,304.2458801269531,0.9990000128746032,0.6116710305213928,0.490979790687561,293.1971740722656,297.1499938964844,293.1499938964844,0.0362747050821781,-5826.96728515625,304.1567687988281,0.5322307348251343,0.0801686346530914,0.3737706542015075,291.2601623535156,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24481201171875,291.2599792480469,1.0,0.4069058895111084,0.8680620193481445,0.8680620193481445,1.0,1.0,-2.0529894828796387,0.9162715077400208,1.1367179155349731,0.4504348039627075,0.0,0.0,0.6108241677284241,92.04158020019533,90.0,16.728260040283203,-19800.91015625,812.9479370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6728210449219,310.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,20512.384765625,20160.0,0.0,0.0,0.467373788356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081054449081421,0.7081131339073181,-7.683694093429949e-06,0.0,0.0004743249737657,0.0,0.0,62.21638488769531,0.0,0.0,0.0,0.4577034413814544,4.0,0.0,1.0
723300,293.2713623046875,297.1499938964844,293.1499938964844,0.2216034978628158,-4321.91650390625,304.1669006347656,0.84047532081604,0.3050270080566406,0.2769222259521484,293.2803955078125,297.1499938964844,293.1499938964844,0.1858487278223037,-3956.69384765625,304.1679992675781,0.8038373589515686,0.2644369304180145,0.2534990012645721,293.2315979003906,297.1499938964844,293.1499938964844,0.3524921238422394,-4851.5166015625,304.16455078125,0.9562395811080932,0.4427671730518341,0.3109126389026642,293.1219177246094,297.1499938964844,293.1499938964844,0.432715356349945,-7679.52734375,304.2328186035156,0.9990000128746032,0.6159579753875732,0.4895782470703125,293.1972351074219,297.1499938964844,293.1499938964844,0.0357698425650596,-5785.88330078125,304.15643310546875,0.5312538743019104,0.0795632302761077,0.3710257709026336,291.2565612792969,291.1499938964844,267.3871765136719,265.2712097167969,281.7113342285156,293.24755859375,291.25518798828125,1.0,0.4055827558040619,0.8674300312995911,0.8674300312995911,1.0,1.0,-2.042886257171631,0.9113204479217528,1.1315659284591677,0.4478490650653839,0.0,0.0,0.6040185689926147,91.414794921875,90.0,0.1638807952404022,-19609.203125,801.964599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7729187011719,310.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,20478.869140625,19080.0,0.0,0.0,0.4612249135971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915203928947449,0.6915279030799866,-7.535154509241693e-06,0.0,0.0004680846759583,0.0,0.0,59.24494552612305,0.0,0.0,0.0,0.4361740946769714,4.0,0.0,1.0
723360,293.2723388671875,297.1499938964844,293.1499938964844,0.2210971713066101,-4315.55419921875,304.16473388671875,0.8371166586875916,0.3033005893230438,0.2754217386245727,293.2821960449219,297.1499938964844,293.1499938964844,0.1850010603666305,-3943.68212890625,304.166259765625,0.7998290657997131,0.2624280750751495,0.2516586482524872,293.2329406738281,297.1499938964844,293.1499938964844,0.3528283536434173,-4856.77001953125,304.1612548828125,0.9527656435966492,0.4414713382720947,0.3100457489490509,293.1095275878906,297.1499938964844,293.1499938964844,0.4371230900287628,-7753.76220703125,304.2096252441406,0.9990000128746032,0.6187596917152405,0.4931685030460357,293.1973571777344,297.1499938964844,293.1499938964844,0.0355213731527328,-5769.12841796875,304.1557312011719,0.5281895995140076,0.0789386853575706,0.368446797132492,291.2051086425781,291.1499938964844,267.4216003417969,265.2970886230469,281.73095703125,293.2502746582031,291.1998596191406,1.0,0.4060511291027069,0.8669290542602539,0.8669290542602539,1.0,1.0,-2.0390400886535645,0.9094010591506958,1.1296391487121582,0.446884423494339,0.0,0.0,0.6051740646362305,92.2610321044922,108.0,-69.30975341796875,-19347.287109375,801.5755004882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87860107421875,310.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,19459.642578125,19080.0,0.0,0.0,0.454816609621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667138934135437,0.666720986366272,-7.100056336639682e-06,0.0,0.000461581046693,0.0,0.0,53.67415618896485,0.0,0.0,0.0,0.4373508095741272,4.0,0.0,1.0
723420,293.2744445800781,297.1499938964844,293.1499938964844,0.2185432314872741,-4276.45068359375,304.1640930175781,0.8248849511146545,0.2997754216194153,0.2724779546260834,293.2859802246094,297.1499938964844,293.1499938964844,0.1819880604743957,-3892.8955078125,304.1658630371094,0.7859140634536743,0.2583112418651581,0.2480051815509796,293.2357177734375,297.1499938964844,293.1499938964844,0.3510787189006805,-4838.275390625,304.1604309082031,0.9378743767738342,0.4388074576854706,0.3083617985248565,293.1152038574219,297.1499938964844,293.1499938964844,0.4547550082206726,-8025.18701171875,304.16015625,0.9990000128746032,0.618721067905426,0.5115190744400024,293.19830322265625,297.1499938964844,293.1499938964844,0.0346556827425956,-5699.28857421875,304.1552734375,0.5177464485168457,0.0775508657097816,0.363382875919342,291.1818542480469,291.1499938964844,267.4877319335937,265.3474426269531,281.75982666015625,293.2517395019531,291.179443359375,1.0,0.4114211499691009,0.8659271001815796,0.8659271001815796,1.0,1.0,-2.0450401306152344,0.91221022605896,1.1328297853469849,0.4483301043510437,0.0,0.0,0.6027736067771912,97.34268951416016,126.0,-43.77074813842773,-19323.0625,824.487060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96356201171875,310.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,19181.689453125,19080.0,0.0,0.0,0.442816287279129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603167057037354,0.6603237390518188,-6.985646905377507e-06,0.0,0.0004494022286962,0.0,0.0,52.27072525024414,0.0,0.0,0.0,0.4337683320045471,4.0,0.0,1.0
723480,293.2744445800781,297.1499938964844,293.1499938964844,0.2185432314872741,-4276.45068359375,304.1640930175781,0.8248849511146545,0.2997754216194153,0.2724779546260834,293.2859802246094,297.1499938964844,293.1499938964844,0.1819880604743957,-3892.8955078125,304.1658630371094,0.7859140634536743,0.2583112418651581,0.2480051815509796,293.2357177734375,297.1499938964844,293.1499938964844,0.3510787189006805,-4838.275390625,304.1604309082031,0.9378743767738342,0.4388074576854706,0.3083617985248565,293.1152038574219,297.1499938964844,293.1499938964844,0.4547550082206726,-8025.18701171875,304.16015625,0.9990000128746032,0.618721067905426,0.5115190744400024,293.19830322265625,297.1499938964844,293.1499938964844,0.0346556827425956,-5699.28857421875,304.1552734375,0.5177464485168457,0.0775508657097816,0.363382875919342,291.1818542480469,291.1499938964844,267.4877319335937,265.3474426269531,281.75982666015625,293.2517395019531,291.179443359375,1.0,0.4114211499691009,0.8659271001815796,0.8659271001815796,1.0,1.0,-2.0450401306152344,0.91221022605896,1.1328297853469849,0.4483301043510437,0.0,0.0,0.6027736067771912,97.34268951416016,126.0,-43.77074813842773,-19323.0625,824.487060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96356201171875,310.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,19181.689453125,19080.0,0.0,0.0,0.442816287279129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603167057037354,0.6603237390518188,-6.985646905377507e-06,0.0,0.0004494022286962,0.0,0.0,52.27072525024414,0.0,0.0,0.0,0.4337683320045471,4.0,0.0,1.0
723540,293.2767944335937,297.1499938964844,293.1499938964844,0.2164092063903808,-4244.2607421875,304.1629638671875,0.8074349164962769,0.2961437106132507,0.2695630192756653,293.2899780273437,297.1499938964844,293.1499938964844,0.1793017983436584,-3847.974365234375,304.1650695800781,0.767220139503479,0.2540572881698608,0.2443542927503585,293.2387084960937,297.1499938964844,293.1499938964844,0.349985271692276,-4827.36474609375,304.1588134765625,0.9157549142837524,0.4360324144363403,0.3066951930522918,293.1602783203125,297.1499938964844,293.1499938964844,0.485646903514862,-8480.966796875,304.1053161621094,0.9990000128746032,0.6105405688285828,0.5410723686218262,293.20050048828125,297.1499938964844,293.1499938964844,0.0337822549045085,-5629.796875,304.15496826171875,0.5039527416229248,0.0758814662694931,0.3577809333801269,291.13916015625,291.1499938964844,267.54998779296875,265.3959045410156,281.7799072265625,293.2519836425781,291.136962890625,1.0,0.4212420880794525,0.8649251461029053,0.8649251461029053,1.0,1.0,-2.0639102458953857,0.9212725758552552,1.1426377296447754,0.4529325067996979,0.0,0.0,0.6071523427963257,106.14065551757812,129.0,-53.18040466308594,-19370.015625,872.1255493164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.863037109375,310.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19037.791015625,18000.0,0.0,0.0,0.4327061474323272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631354689598083,0.6631424427032471,-6.975757059990428e-06,0.0,0.0004391417314764,0.0,0.0,52.52427673339844,0.0,0.0,0.0,0.4195862114429474,4.0,0.0,1.0
723600,293.2767944335937,297.1499938964844,293.1499938964844,0.2164092063903808,-4244.2607421875,304.1629638671875,0.8074349164962769,0.2961437106132507,0.2695630192756653,293.2899780273437,297.1499938964844,293.1499938964844,0.1793017983436584,-3847.974365234375,304.1650695800781,0.767220139503479,0.2540572881698608,0.2443542927503585,293.2387084960937,297.1499938964844,293.1499938964844,0.349985271692276,-4827.36474609375,304.1588134765625,0.9157549142837524,0.4360324144363403,0.3066951930522918,293.1602783203125,297.1499938964844,293.1499938964844,0.485646903514862,-8480.966796875,304.1053161621094,0.9990000128746032,0.6105405688285828,0.5410723686218262,293.20050048828125,297.1499938964844,293.1499938964844,0.0337822549045085,-5629.796875,304.15496826171875,0.5039527416229248,0.0758814662694931,0.3577809333801269,291.13916015625,291.1499938964844,267.54998779296875,265.3959045410156,281.7799072265625,293.2519836425781,291.136962890625,1.0,0.4212420880794525,0.8649251461029053,0.8649251461029053,1.0,1.0,-2.0639102458953857,0.9212725758552552,1.1426377296447754,0.4529325067996979,0.0,0.0,0.6071523427963257,106.14065551757812,129.0,-53.18040466308594,-19370.015625,872.1255493164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.863037109375,310.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19037.791015625,18000.0,0.0,0.0,0.4327061474323272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631354689598083,0.6631424427032471,-6.975757059990428e-06,0.0,0.0004391417314764,0.0,0.0,52.52427673339844,0.0,0.0,0.0,0.4195862114429474,4.0,0.0,1.0
723660,293.2781982421875,297.1499938964844,293.1499938964844,0.2145285308361053,-4216.1064453125,304.1619567871094,0.7922292351722717,0.2926467955112457,0.266654223203659,293.29296875,297.1499938964844,293.1499938964844,0.1767899841070175,-3806.06884765625,304.1643981933594,0.752280592918396,0.2499051243066787,0.2406761646270752,293.2406005859375,297.1499938964844,293.1499938964844,0.3493266403675079,-4821.2373046875,304.15728759765625,0.8993502259254456,0.4333937466144562,0.3050359487533569,293.2292175292969,297.1499938964844,293.1499938964844,0.5139352679252625,-8883.728515625,304.0741882324219,0.9990000128746032,0.5963289141654968,0.5656761527061462,293.2023620605469,297.1499938964844,293.1499938964844,0.0328351967036724,-5554.54833984375,304.1549377441406,0.4928168952465057,0.0742218270897865,0.3514952361583709,291.081787109375,291.1499938964844,267.6101989746094,265.4433288574219,281.8072204589844,293.2593994140625,291.0834655761719,1.0,0.4285866022109985,0.8633083701133728,0.8633083701133728,1.0,1.0,-2.076004981994629,0.9269569516181946,1.1490479707717896,0.455940842628479,0.0,0.0,0.6218932271003723,113.7745361328125,132.0,-42.14589691162109,-19370.455078125,910.1415405273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6245422363281,310.7203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.01953125,18000.0,0.0,0.0,0.4246558845043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709907054901123,0.6709974408149719,-6.769651463400805e-06,0.0,0.0004309717332944,0.0,0.0,52.14834213256836,0.0,0.0,0.0,0.4323762953281402,4.0,0.0,1.0
723720,293.2781982421875,297.1499938964844,293.1499938964844,0.2145285308361053,-4216.1064453125,304.1619567871094,0.7922292351722717,0.2926467955112457,0.266654223203659,293.29296875,297.1499938964844,293.1499938964844,0.1767899841070175,-3806.06884765625,304.1643981933594,0.752280592918396,0.2499051243066787,0.2406761646270752,293.2406005859375,297.1499938964844,293.1499938964844,0.3493266403675079,-4821.2373046875,304.15728759765625,0.8993502259254456,0.4333937466144562,0.3050359487533569,293.2292175292969,297.1499938964844,293.1499938964844,0.5139352679252625,-8883.728515625,304.0741882324219,0.9990000128746032,0.5963289141654968,0.5656761527061462,293.2023620605469,297.1499938964844,293.1499938964844,0.0328351967036724,-5554.54833984375,304.1549377441406,0.4928168952465057,0.0742218270897865,0.3514952361583709,291.081787109375,291.1499938964844,267.6101989746094,265.4433288574219,281.8072204589844,293.2593994140625,291.0834655761719,1.0,0.4285866022109985,0.8633083701133728,0.8633083701133728,1.0,1.0,-2.076004981994629,0.9269569516181946,1.1490479707717896,0.455940842628479,0.0,0.0,0.6218932271003723,113.7745361328125,132.0,-42.14589691162109,-19370.455078125,910.1415405273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6245422363281,310.7203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.01953125,18000.0,0.0,0.0,0.4246558845043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709907054901123,0.6709974408149719,-6.769651463400805e-06,0.0,0.0004309717332944,0.0,0.0,52.14834213256836,0.0,0.0,0.0,0.4323762953281402,4.0,0.0,1.0
723780,293.27850341796875,297.1499938964844,293.1499938964844,0.2112455070018768,-4163.8310546875,304.1634521484375,0.7750030755996704,0.2893368303775787,0.2640423774719238,293.2945251464844,297.1499938964844,293.1499938964844,0.1731774061918258,-3743.0625,304.1656188964844,0.7361887693405151,0.2459669262170791,0.2373207509517669,293.24151611328125,297.1499938964844,293.1499938964844,0.3462216556072235,-4786.271484375,304.1600341796875,0.8812719583511353,0.4309143722057342,0.3035929501056671,293.27618408203125,297.1499938964844,293.1499938964844,0.5057568550109863,-8748.3935546875,304.1133117675781,0.9816978573799132,0.5846928954124451,0.556878387928009,293.2026672363281,297.1499938964844,293.1499938964844,0.0318183675408363,-5466.716796875,304.15496826171875,0.4807682335376739,0.0728347972035408,0.3468885421752929,291.1175231933594,291.1499938964844,267.6703186035156,265.4908142089844,281.85675048828125,293.2742004394531,291.1192626953125,1.0,0.4328971207141876,0.8616916537284851,0.8616916537284851,1.0,1.0,-2.051061153411865,0.9146229028701782,1.1364383697509766,0.4499221444129944,0.0,0.0,0.6240385174751282,122.99747467041016,135.0,22.17320442199707,-19168.244140625,919.3864135742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2645874023437,310.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.95703125,18000.0,0.0,0.0,0.4190733432769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815897226333618,0.6815966367721558,-6.8750109676329885e-06,0.0,0.0004253061779309,0.0,0.0,53.977989196777344,0.0,0.0,0.0,0.4365691244602203,4.0,0.0,1.0
723840,293.27850341796875,297.1499938964844,293.1499938964844,0.2112455070018768,-4163.8310546875,304.1634521484375,0.7750030755996704,0.2893368303775787,0.2640423774719238,293.2945251464844,297.1499938964844,293.1499938964844,0.1731774061918258,-3743.0625,304.1656188964844,0.7361887693405151,0.2459669262170791,0.2373207509517669,293.24151611328125,297.1499938964844,293.1499938964844,0.3462216556072235,-4786.271484375,304.1600341796875,0.8812719583511353,0.4309143722057342,0.3035929501056671,293.27618408203125,297.1499938964844,293.1499938964844,0.5057568550109863,-8748.3935546875,304.1133117675781,0.9816978573799132,0.5846928954124451,0.556878387928009,293.2026672363281,297.1499938964844,293.1499938964844,0.0318183675408363,-5466.716796875,304.15496826171875,0.4807682335376739,0.0728347972035408,0.3468885421752929,291.1175231933594,291.1499938964844,267.6703186035156,265.4908142089844,281.85675048828125,293.2742004394531,291.1192626953125,1.0,0.4328971207141876,0.8616916537284851,0.8616916537284851,1.0,1.0,-2.051061153411865,0.9146229028701782,1.1364383697509766,0.4499221444129944,0.0,0.0,0.6240385174751282,122.99747467041016,135.0,22.17320442199707,-19168.244140625,919.3864135742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2645874023437,310.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.95703125,18000.0,0.0,0.0,0.4190733432769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815897226333618,0.6815966367721558,-6.8750109676329885e-06,0.0,0.0004253061779309,0.0,0.0,53.977989196777344,0.0,0.0,0.0,0.4365691244602203,4.0,0.0,1.0
723900,293.2787170410156,297.1499938964844,293.1499938964844,0.2097062319517135,-4139.462890625,304.1637878417969,0.7685232758522034,0.2876651287078857,0.2626941800117492,293.2952880859375,297.1499938964844,293.1499938964844,0.1714611649513244,-3713.22216796875,304.1658935546875,0.7300705909729004,0.2439822107553482,0.2356067448854446,293.2420654296875,297.1499938964844,293.1499938964844,0.3448307812213897,-4770.8203125,304.1607360839844,0.8746253848075867,0.429648756980896,0.3028320372104645,293.28570556640625,297.1499938964844,293.1499938964844,0.5021941661834717,-8692.41796875,304.1264038085937,0.9738521575927734,0.5812243819236755,0.5532040596008301,293.2027282714844,297.1499938964844,293.1499938964844,0.0313374809920787,-5425.34521484375,304.1549377441406,0.4756099283695221,0.0721547082066536,0.3445318043231964,291.1280822753906,291.1499938964844,267.7003479003906,265.5145263671875,281.87908935546875,293.278076171875,291.1288757324219,1.0,0.4343301653861999,0.8608832955360413,0.8608832955360413,1.0,1.0,-2.039207696914673,0.9087969064712524,1.1304107904434204,0.4469195604324341,0.0,0.0,0.6243982911109924,126.54705810546876,135.0,23.20903968811035,-19024.904296875,920.7835693359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0910339355469,310.427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0078125,18000.0,0.0,0.0,0.4167556166648865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826910376548767,0.6826979517936707,-6.8925141931686085e-06,0.0,0.0004229539772495,0.0,0.0,54.210784912109375,0.0,0.0,0.0,0.4371414482593536,4.0,0.0,1.0
723960,293.27886962890625,297.1499938964844,293.1499938964844,0.2082137614488601,-4115.8818359375,304.1640014648437,0.7630279660224915,0.2860041558742523,0.2613268494606018,293.2960510253906,297.1499938964844,293.1499938964844,0.1697764098644256,-3683.943115234375,304.16607666015625,0.724740207195282,0.2419971227645874,0.2338650375604629,293.2425537109375,297.1499938964844,293.1499938964844,0.3435128629207611,-4756.2607421875,304.1611633300781,0.8690797686576843,0.4283868670463562,0.3020515739917755,293.291015625,297.1499938964844,293.1499938964844,0.4994982481002807,-8650.4140625,304.13555908203125,0.9671455025672911,0.5784604549407959,0.550428032875061,293.2026672363281,297.1499938964844,293.1499938964844,0.0308684837073087,-5385.01416015625,304.1549072265625,0.4706579744815826,0.0714981704950332,0.3421463668346405,291.134765625,291.1499938964844,267.7303771972656,265.53826904296875,281.89996337890625,293.2804260253906,291.1354675292969,1.0,0.43546262383461,0.8601797819137573,0.8601797819137573,1.0,1.0,-2.028337001800537,0.9034613966941832,1.1248756647109983,0.4441589117050171,0.0,0.0,0.6247385144233704,129.56239318847656,138.0,21.18912696838379,-18891.45703125,921.1886596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9273376464844,310.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.140625,18000.0,0.0,0.0,0.4146762192249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683758556842804,0.6837654709815979,-6.904115707584424e-06,0.0,0.0004208436585031,0.0,0.0,54.403690338134766,0.0,0.0,0.0,0.4376060366630554,4.0,0.0,1.0
724020,293.2789306640625,297.1499938964844,293.1499938964844,0.2052962779998779,-4069.78564453125,304.1641845703125,0.7539364099502563,0.2827315926551819,0.2585905790328979,293.2973022460937,297.1499938964844,293.1499938964844,0.1664402782917022,-3625.868408203125,304.166259765625,0.7153551578521729,0.2380426526069641,0.2303477227687835,293.2432861328125,297.1499938964844,293.1499938964844,0.3409517407417297,-4728.06982421875,304.1617126464844,0.8600854873657227,0.4258916079998016,0.3004746735095978,293.2957763671875,297.1499938964844,293.1499938964844,0.4951246082782745,-8584.0166015625,304.1474609375,0.9558793902397156,0.5739116668701172,0.5461168885231018,293.2021484375,297.1499938964844,293.1499938964844,0.0299812518060207,-5308.3232421875,304.1547546386719,0.4607364535331726,0.0702689811587333,0.3375315070152282,291.1446838378906,291.1499938964844,267.790283203125,265.58575439453125,281.9394226074219,293.28271484375,291.14508056640625,1.0,0.4371035695075989,0.8587728142738342,0.8587728142738342,1.0,1.0,-2.0082125663757324,0.8935930132865906,1.114619493484497,0.4389915764331817,0.0,0.0,0.6247221827507019,134.5393524169922,141.0,15.221697807312012,-18634.8046875,919.7889404296876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322326660156,310.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.4111281335353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845176815986633,0.6845245957374573,-6.914780897204764e-06,0.0,0.0004172427870798,0.0,0.0,54.55609130859375,0.0,0.0,0.0,0.4379484951496124,4.0,0.0,1.0
724080,293.2789306640625,297.1499938964844,293.1499938964844,0.2052962779998779,-4069.78564453125,304.1641845703125,0.7539364099502563,0.2827315926551819,0.2585905790328979,293.2973022460937,297.1499938964844,293.1499938964844,0.1664402782917022,-3625.868408203125,304.166259765625,0.7153551578521729,0.2380426526069641,0.2303477227687835,293.2432861328125,297.1499938964844,293.1499938964844,0.3409517407417297,-4728.06982421875,304.1617126464844,0.8600854873657227,0.4258916079998016,0.3004746735095978,293.2957763671875,297.1499938964844,293.1499938964844,0.4951246082782745,-8584.0166015625,304.1474609375,0.9558793902397156,0.5739116668701172,0.5461168885231018,293.2021484375,297.1499938964844,293.1499938964844,0.0299812518060207,-5308.3232421875,304.1547546386719,0.4607364535331726,0.0702689811587333,0.3375315070152282,291.1446838378906,291.1499938964844,267.790283203125,265.58575439453125,281.9394226074219,293.28271484375,291.14508056640625,1.0,0.4371035695075989,0.8587728142738342,0.8587728142738342,1.0,1.0,-2.0082125663757324,0.8935930132865906,1.114619493484497,0.4389915764331817,0.0,0.0,0.6247221827507019,134.5393524169922,141.0,15.221697807312012,-18634.8046875,919.7889404296876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322326660156,310.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.4111281335353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845176815986633,0.6845245957374573,-6.914780897204764e-06,0.0,0.0004172427870798,0.0,0.0,54.55609130859375,0.0,0.0,0.0,0.4379484951496124,4.0,0.0,1.0
