time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724140,293.2786560058594,297.1499938964844,293.1499938964844,0.2024600356817245,-4024.920166015625,304.1641845703125,0.7463942766189575,0.2795204222202301,0.2558774054050445,293.2982788085937,297.1499938964844,293.1499938964844,0.1631483286619186,-3568.386962890625,304.16632080078125,0.7065972685813904,0.2341111153364181,0.2268166840076446,293.2437438964844,297.1499938964844,293.1499938964844,0.3384698033332824,-4700.81640625,304.16192626953125,0.852781355381012,0.4234331250190735,0.2988979816436767,293.29736328125,297.1499938964844,293.1499938964844,0.4912025928497314,-8526.4775390625,304.1547546386719,0.9462682008743286,0.5698903203010559,0.542445719242096,293.2012023925781,297.1499938964844,293.1499938964844,0.0291253458708524,-5238.537109375,304.15460205078125,0.4519097805023193,0.069136194884777,0.3332073092460632,291.1517028808594,291.1499938964844,267.8500671386719,265.6332092285156,281.9773254394531,293.2835693359375,291.1520690917969,1.0,0.4382206499576568,0.8573658466339111,0.8573658466339111,1.0,1.0,-1.98921799659729,0.8842969536781311,1.1049209833145142,0.4340341985225677,0.0,0.0,0.6240142583847046,138.65655517578125,144.0,11.38497543334961,-18393.125,916.4434204101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3850402832031,309.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.4081862568855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837257146835327,0.6837326288223267,-6.91158811605419e-06,0.0,0.0004142571706324,0.0,0.0,54.44627380371094,0.0,0.0,0.0,0.4376620650291443,4.0,0.0,1.0
724200,293.2786560058594,297.1499938964844,293.1499938964844,0.2024600356817245,-4024.920166015625,304.1641845703125,0.7463942766189575,0.2795204222202301,0.2558774054050445,293.2982788085937,297.1499938964844,293.1499938964844,0.1631483286619186,-3568.386962890625,304.16632080078125,0.7065972685813904,0.2341111153364181,0.2268166840076446,293.2437438964844,297.1499938964844,293.1499938964844,0.3384698033332824,-4700.81640625,304.16192626953125,0.852781355381012,0.4234331250190735,0.2988979816436767,293.29736328125,297.1499938964844,293.1499938964844,0.4912025928497314,-8526.4775390625,304.1547546386719,0.9462682008743286,0.5698903203010559,0.542445719242096,293.2012023925781,297.1499938964844,293.1499938964844,0.0291253458708524,-5238.537109375,304.15460205078125,0.4519097805023193,0.069136194884777,0.3332073092460632,291.1517028808594,291.1499938964844,267.8500671386719,265.6332092285156,281.9773254394531,293.2835693359375,291.1520690917969,1.0,0.4382206499576568,0.8573658466339111,0.8573658466339111,1.0,1.0,-1.98921799659729,0.8842969536781311,1.1049209833145142,0.4340341985225677,0.0,0.0,0.6240142583847046,138.65655517578125,144.0,11.38497543334961,-18393.125,916.4434204101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3850402832031,309.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.4081862568855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837257146835327,0.6837326288223267,-6.91158811605419e-06,0.0,0.0004142571706324,0.0,0.0,54.44627380371094,0.0,0.0,0.0,0.4376620650291443,4.0,0.0,1.0
724260,293.2781677246094,297.1499938964844,293.1499938964844,0.1996621191501617,-3980.53759765625,304.16412353515625,0.7397610545158386,0.2763576805591583,0.2531913816928863,293.299072265625,297.1499938964844,293.1499938964844,0.1598708033561706,-3510.913818359375,304.1663513183594,0.6982690095901489,0.2301943302154541,0.2232815474271774,293.2440490722656,297.1499938964844,293.1499938964844,0.3359990417957306,-4673.669921875,304.1620788574219,0.8464607000350952,0.4210004508495331,0.297326385974884,293.2978210449219,297.1499938964844,293.1499938964844,0.4873148798942566,-8470.8037109375,304.1596069335937,0.9375906586647034,0.5660645961761475,0.5389901399612427,293.2000427246094,297.1499938964844,293.1499938964844,0.0281108673661947,-5170.51025390625,304.1546630859375,0.444366306066513,0.0680733025074005,0.3291307985782623,291.1586303710937,291.1499938964844,267.90972900390625,265.6806335449219,282.01416015625,293.2838439941406,291.15899658203125,1.0,0.4390414655208587,0.85616135597229,0.85616135597229,1.0,1.0,-1.970814108848572,0.8753300905227661,1.095483899116516,0.4291715919971466,0.0,0.0,0.6224055886268616,142.28713989257812,132.0,10.236421585083008,-18163.185546875,911.9777221679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1881103515625,309.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7109375,18000.0,0.0,0.0,0.4056272208690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811613440513611,0.681168258190155,-6.894251782796346e-06,0.0,0.0004116600612178,0.0,0.0,54.04841995239258,0.0,0.0,0.0,0.4366746544837951,4.0,0.0,1.0
724320,293.2781677246094,297.1499938964844,293.1499938964844,0.1996621191501617,-3980.53759765625,304.16412353515625,0.7397610545158386,0.2763576805591583,0.2531913816928863,293.299072265625,297.1499938964844,293.1499938964844,0.1598708033561706,-3510.913818359375,304.1663513183594,0.6982690095901489,0.2301943302154541,0.2232815474271774,293.2440490722656,297.1499938964844,293.1499938964844,0.3359990417957306,-4673.669921875,304.1620788574219,0.8464607000350952,0.4210004508495331,0.297326385974884,293.2978210449219,297.1499938964844,293.1499938964844,0.4873148798942566,-8470.8037109375,304.1596069335937,0.9375906586647034,0.5660645961761475,0.5389901399612427,293.2000427246094,297.1499938964844,293.1499938964844,0.0281108673661947,-5170.51025390625,304.1546630859375,0.444366306066513,0.0680733025074005,0.3291307985782623,291.1586303710937,291.1499938964844,267.90972900390625,265.6806335449219,282.01416015625,293.2838439941406,291.15899658203125,1.0,0.4390414655208587,0.85616135597229,0.85616135597229,1.0,1.0,-1.970814108848572,0.8753300905227661,1.095483899116516,0.4291715919971466,0.0,0.0,0.6224055886268616,142.28713989257812,132.0,10.236421585083008,-18163.185546875,911.9777221679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1881103515625,309.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7109375,18000.0,0.0,0.0,0.4056272208690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811613440513611,0.681168258190155,-6.894251782796346e-06,0.0,0.0004116600612178,0.0,0.0,54.04841995239258,0.0,0.0,0.0,0.4366746544837951,4.0,0.0,1.0
724380,293.2773132324219,297.1499938964844,293.1499938964844,0.1966937482357025,-3933.18212890625,304.16436767578125,0.738731324672699,0.2732833623886108,0.2503552436828613,293.2995300292969,297.1499938964844,293.1499938964844,0.156410276889801,-3449.845703125,304.1666564941406,0.6957786679267883,0.2263214439153671,0.2195508182048797,293.2440185546875,297.1499938964844,293.1499938964844,0.3332838416099548,-4643.65087890625,304.1625671386719,0.8467399477958679,0.4186239540576935,0.2956185936927795,293.2975769042969,297.1499938964844,293.1499938964844,0.4831058979034424,-8411.2861328125,304.16339111328125,0.9376533627510072,0.5623672008514404,0.535434365272522,293.1985778808594,297.1499938964844,293.1499938964844,0.0274518691003322,-5091.70556640625,304.1542053222656,0.4424670040607452,0.0671035349369049,0.3243531286716461,291.1679077148437,291.1499938964844,267.9691772460937,265.72802734375,282.05126953125,293.2836608886719,291.16851806640625,1.0,0.4348155260086059,0.8549569249153137,0.8549569249153137,1.0,1.0,-1.950871229171753,0.865637481212616,1.0852338075637815,0.4238896071910858,0.0,0.0,0.619442880153656,140.2168731689453,120.0,12.896364212036133,-17930.310546875,887.19140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0434875488281,309.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.056640625,18000.0,0.0,0.0,0.4032277464866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762502789497375,0.6762571334838867,-6.859275799797615e-06,0.0,0.0004092249146196,0.0,0.0,53.28057098388672,0.0,0.0,0.0,0.4347662627696991,4.0,0.0,1.0
724440,293.2773132324219,297.1499938964844,293.1499938964844,0.1966937482357025,-3933.18212890625,304.16436767578125,0.738731324672699,0.2732833623886108,0.2503552436828613,293.2995300292969,297.1499938964844,293.1499938964844,0.156410276889801,-3449.845703125,304.1666564941406,0.6957786679267883,0.2263214439153671,0.2195508182048797,293.2440185546875,297.1499938964844,293.1499938964844,0.3332838416099548,-4643.65087890625,304.1625671386719,0.8467399477958679,0.4186239540576935,0.2956185936927795,293.2975769042969,297.1499938964844,293.1499938964844,0.4831058979034424,-8411.2861328125,304.16339111328125,0.9376533627510072,0.5623672008514404,0.535434365272522,293.1985778808594,297.1499938964844,293.1499938964844,0.0274518691003322,-5091.70556640625,304.1542053222656,0.4424670040607452,0.0671035349369049,0.3243531286716461,291.1679077148437,291.1499938964844,267.9691772460937,265.72802734375,282.05126953125,293.2836608886719,291.16851806640625,1.0,0.4348155260086059,0.8549569249153137,0.8549569249153137,1.0,1.0,-1.950871229171753,0.865637481212616,1.0852338075637815,0.4238896071910858,0.0,0.0,0.619442880153656,140.2168731689453,120.0,12.896364212036133,-17930.310546875,887.19140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0434875488281,309.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.056640625,18000.0,0.0,0.0,0.4032277464866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762502789497375,0.6762571334838867,-6.859275799797615e-06,0.0,0.0004092249146196,0.0,0.0,53.28057098388672,0.0,0.0,0.0,0.4347662627696991,4.0,0.0,1.0
724500,293.27667236328125,297.1499938964844,293.1499938964844,0.1951900720596313,-3909.12890625,304.1644897460937,0.739780843257904,0.2717956006526947,0.24892158806324,293.2995910644531,297.1499938964844,293.1499938964844,0.1546495109796524,-3418.6552734375,304.1668395996094,0.6961761116981506,0.2244147956371307,0.2176501601934433,293.24383544921875,297.1499938964844,293.1499938964844,0.3318808078765869,-4628.1162109375,304.162841796875,0.8487311005592346,0.4174696207046509,0.2947417497634887,293.2972412109375,297.1499938964844,293.1499938964844,0.4809296429157257,-8380.73828125,304.1649169921875,0.9401558041572572,0.560567319393158,0.5336414575576782,293.1976623535156,297.1499938964844,293.1499938964844,0.0270885303616523,-5050.8173828125,304.15411376953125,0.4431057572364807,0.0666664764285087,0.3218793570995331,291.17315673828125,291.1499938964844,267.9988708496094,265.751708984375,282.0697631835937,293.2833557128906,291.1737060546875,1.0,0.4315528869628906,0.8543546795845032,0.8543546795845032,1.0,1.0,-1.940690398216248,0.8607003688812256,1.079990029335022,0.421170026063919,0.0,0.0,0.6173751950263977,137.6174774169922,120.0,13.566031455993652,-17811.208984375,869.5977783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99200439453125,309.66217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.041015625,18000.0,0.0,0.0,0.4020090401172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725497841835022,0.6725566387176514,-6.832355666119838e-06,0.0,0.0004079880600329,0.0,0.0,52.70295715332031,0.0,0.0,0.0,0.4333353340625763,4.0,0.0,1.0
724560,293.27593994140625,297.1499938964844,293.1499938964844,0.1936930865049362,-3885.152587890625,304.1645812988281,0.7416207194328308,0.2703374326229095,0.2474891096353531,293.299560546875,297.1499938964844,293.1499938964844,0.1528874337673187,-3387.373046875,304.1669921875,0.6973903179168701,0.2225269675254821,0.2157398164272308,293.2435302734375,297.1499938964844,293.1499938964844,0.3304749131202698,-4612.5498046875,304.1630554199219,0.8516687154769897,0.4163361489772796,0.2938593327999115,293.2967529296875,297.1499938964844,293.1499938964844,0.478742241859436,-8350.162109375,304.1661682128906,0.94386488199234,0.5587967038154602,0.531849205493927,293.1966552734375,297.1499938964844,293.1499938964844,0.0266364198178052,-5010.35107421875,304.1541748046875,0.4445721507072449,0.0662594810128212,0.3194125890731811,291.1781921386719,291.1499938964844,268.0284729003906,265.775390625,282.08807373046875,293.282958984375,291.1787414550781,1.0,0.4277213513851166,0.8537816405296326,0.8537816405296326,1.0,1.0,-1.930501937866211,0.8557682037353516,1.0747337341308594,0.4184370338916778,0.0,0.0,0.6149901747703552,134.3137664794922,108.0,13.780540466308594,-17692.08203125,849.8414306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9543151855469,309.62567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.5703125,18000.0,0.0,0.0,0.4007414579391479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681414246559143,0.6681482195854187,-6.79952518112259e-06,0.0,0.0004067016416229,0.0,0.0,52.01522064208984,0.0,0.0,0.0,0.4316278994083404,4.0,0.0,1.0
724620,293.2742004394531,297.1499938964844,293.1499938964844,0.1907309591770172,-3837.618896484375,304.1646423339844,0.7473575472831726,0.267498642206192,0.2446403354406356,293.2992553710937,297.1499938964844,293.1499938964844,0.1493747234344482,-3324.803955078125,304.16717529296875,0.7018746137619019,0.2188006192445755,0.2119081616401672,293.2427673339844,297.1499938964844,293.1499938964844,0.3276714086532593,-4581.5078125,304.16339111328125,0.8600403666496277,0.4141240119934082,0.2920902967453003,293.2955017089844,297.1499938964844,293.1499938964844,0.4743618965148926,-8289.220703125,304.1680603027344,0.9541413187980652,0.5553335547447205,0.5282810926437378,293.1944580078125,297.1499938964844,293.1499938964844,0.0257750209420919,-4930.69921875,304.1542358398437,0.4497297406196594,0.0655266344547271,0.3145746290683746,291.18780517578125,291.1499938964844,268.0875549316406,265.8226928710937,282.1243591308594,293.2818603515625,291.18829345703125,1.0,0.4187816083431244,0.8526355624198914,0.8526355624198914,1.0,1.0,-1.9102606773376465,0.8459872603416443,1.064273476600647,0.4129669070243835,0.0,0.0,0.6092960834503174,126.19483184814452,96.0,13.322153091430664,-17454.21875,806.0763549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178771972656,309.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.869140625,18000.0,0.0,0.0,0.3979763686656952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573553085327148,0.6573620438575745,-6.718202257616213e-06,0.0,0.0004038954211864,0.0,0.0,50.34952926635742,0.0,0.0,0.0,0.4274545013904571,4.0,0.0,1.0
724680,293.2742004394531,297.1499938964844,293.1499938964844,0.1907309591770172,-3837.618896484375,304.1646423339844,0.7473575472831726,0.267498642206192,0.2446403354406356,293.2992553710937,297.1499938964844,293.1499938964844,0.1493747234344482,-3324.803955078125,304.16717529296875,0.7018746137619019,0.2188006192445755,0.2119081616401672,293.2427673339844,297.1499938964844,293.1499938964844,0.3276714086532593,-4581.5078125,304.16339111328125,0.8600403666496277,0.4141240119934082,0.2920902967453003,293.2955017089844,297.1499938964844,293.1499938964844,0.4743618965148926,-8289.220703125,304.1680603027344,0.9541413187980652,0.5553335547447205,0.5282810926437378,293.1944580078125,297.1499938964844,293.1499938964844,0.0257750209420919,-4930.69921875,304.1542358398437,0.4497297406196594,0.0655266344547271,0.3145746290683746,291.18780517578125,291.1499938964844,268.0875549316406,265.8226928710937,282.1243591308594,293.2818603515625,291.18829345703125,1.0,0.4187816083431244,0.8526355624198914,0.8526355624198914,1.0,1.0,-1.9102606773376465,0.8459872603416443,1.064273476600647,0.4129669070243835,0.0,0.0,0.6092960834503174,126.19483184814452,96.0,13.322153091430664,-17454.21875,806.0763549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178771972656,309.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.869140625,18000.0,0.0,0.0,0.3979763686656952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573553085327148,0.6573620438575745,-6.718202257616213e-06,0.0,0.0004038954211864,0.0,0.0,50.34952926635742,0.0,0.0,0.0,0.4274545013904571,4.0,0.0,1.0
724740,293.2722473144531,297.1499938964844,293.1499938964844,0.1878332793712616,-3791.009521484375,304.1645812988281,0.7556561827659607,0.2647475004196167,0.2418239116668701,293.2987060546875,297.1499938964844,293.1499938964844,0.1458997875452041,-3262.638427734375,304.167236328125,0.7087452411651611,0.2151275426149368,0.2080772668123245,293.2417907714844,297.1499938964844,293.1499938964844,0.3249154090881347,-4550.99853515625,304.1635131835937,0.8715370893478394,0.4119725525379181,0.2903268933296203,293.2939453125,297.1499938964844,293.1499938964844,0.47003373503685,-8229.29296875,304.16925048828125,0.9672158360481262,0.5519601106643677,0.5247480273246765,293.1920471191406,297.1499938964844,293.1499938964844,0.0249672420322895,-4854.66845703125,304.1541748046875,0.4577422142028808,0.0648861154913902,0.309922844171524,291.19610595703125,291.1499938964844,268.1464233398437,265.86993408203125,282.1601257324219,293.2805480957031,291.1965026855469,1.0,0.4086203873157501,0.8514894843101501,0.8514894843101501,1.0,1.0,-1.890331983566284,0.8363786339759827,1.0539532899856567,0.4075310230255127,0.0,0.0,0.6025771498680115,116.75218200683594,84.0,11.769829750061035,-17217.306640625,759.1322631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,309.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.162109375,18000.0,0.0,0.0,0.3947994410991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443206667900085,0.6443272829055786,-6.619534360652324e-06,0.0,0.0004006712406408,0.0,0.0,48.37775421142578,0.0,0.0,0.0,0.4224370718002319,4.0,0.0,1.0
724800,293.2722473144531,297.1499938964844,293.1499938964844,0.1878332793712616,-3791.009521484375,304.1645812988281,0.7556561827659607,0.2647475004196167,0.2418239116668701,293.2987060546875,297.1499938964844,293.1499938964844,0.1458997875452041,-3262.638427734375,304.167236328125,0.7087452411651611,0.2151275426149368,0.2080772668123245,293.2417907714844,297.1499938964844,293.1499938964844,0.3249154090881347,-4550.99853515625,304.1635131835937,0.8715370893478394,0.4119725525379181,0.2903268933296203,293.2939453125,297.1499938964844,293.1499938964844,0.47003373503685,-8229.29296875,304.16925048828125,0.9672158360481262,0.5519601106643677,0.5247480273246765,293.1920471191406,297.1499938964844,293.1499938964844,0.0249672420322895,-4854.66845703125,304.1541748046875,0.4577422142028808,0.0648861154913902,0.309922844171524,291.19610595703125,291.1499938964844,268.1464233398437,265.86993408203125,282.1601257324219,293.2805480957031,291.1965026855469,1.0,0.4086203873157501,0.8514894843101501,0.8514894843101501,1.0,1.0,-1.890331983566284,0.8363786339759827,1.0539532899856567,0.4075310230255127,0.0,0.0,0.6025771498680115,116.75218200683594,84.0,11.769829750061035,-17217.306640625,759.1322631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276123046875,309.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.162109375,18000.0,0.0,0.0,0.3947994410991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443206667900085,0.6443272829055786,-6.619534360652324e-06,0.0,0.0004006712406408,0.0,0.0,48.37775421142578,0.0,0.0,0.0,0.4224370718002319,4.0,0.0,1.0
724860,293.2705993652344,297.1499938964844,293.1499938964844,0.1855697333812713,-3754.525146484375,304.1644592285156,0.7642051577568054,0.2625996470451355,0.2395983338356018,293.2981872558594,297.1499938964844,293.1499938964844,0.1431552320718765,-3213.345458984375,304.1672058105469,0.7155941128730774,0.2122184187173843,0.205019012093544,293.24090576171875,297.1499938964844,293.1499938964844,0.3227597773075104,-4527.13818359375,304.1634826660156,0.8830248117446899,0.4102866053581238,0.2889249324798584,293.2925720214844,297.1499938964844,293.1499938964844,0.4666362404823303,-8182.3876953125,304.1697692871094,0.978958249092102,0.5493161082267761,0.5219517946243286,293.1900939941406,297.1499938964844,293.1499938964844,0.0243603307753801,-4796.67333984375,304.154052734375,0.4661509990692138,0.0644282922148704,0.3063501119613647,291.2015380859375,291.1499938964844,268.193359375,265.9076843261719,282.18829345703125,293.27935791015625,291.20184326171875,1.0,0.3998663127422333,0.8506338596343994,0.8506338596343994,1.0,1.0,-1.8746553659439087,0.8288396596908569,1.0458157062530518,0.403229296207428,0.0,0.0,0.5966366529464722,108.62059020996094,84.0,10.033985137939451,-17028.828125,720.5902709960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9628295898437,309.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18134.34375,18000.0,0.0,0.0,0.3919063508510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326680183410645,0.6326745748519897,-6.531702638312709e-06,0.0,0.0003977351007051,0.0,0.0,46.657135009765625,0.0,0.0,0.0,0.4179811477661133,4.0,0.0,1.0
724920,293.2701721191406,297.1499938964844,293.1499938964844,0.1850118488073349,-3745.522705078125,304.1644287109375,0.7666288614273071,0.2620693147182464,0.239045962691307,293.2980651855469,297.1499938964844,293.1499938964844,0.1424743831157684,-3201.090087890625,304.1672058105469,0.717462956905365,0.211494505405426,0.2042555958032608,293.2406921386719,297.1499938964844,293.1499938964844,0.3222285807132721,-4521.2587890625,304.1634826660156,0.8862312436103821,0.4098694026470184,0.2885758876800537,293.292236328125,297.1499938964844,293.1499938964844,0.4657976925373077,-8170.82470703125,304.1698608398437,0.9820019006729126,0.5486619472503662,0.5212571620941162,293.1895751953125,297.1499938964844,293.1499938964844,0.024213982746005,-4782.5703125,304.1540222167969,0.4683304727077484,0.0643203854560852,0.305477499961853,291.20269775390625,291.1499938964844,268.2050476074219,265.9171142578125,282.1953125,293.279052734375,291.2030029296875,1.0,0.3976081013679504,0.8504199981689453,0.8504199981689453,1.0,1.0,-1.8707741498947144,0.8269750475883484,1.0437991619110107,0.4021605849266052,0.0,0.0,0.595091700553894,106.53327941894533,72.0,9.558555603027344,-16981.87109375,710.9036865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97479248046875,309.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.537109375,18000.0,0.0,0.0,0.3911311626434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296271681785583,0.6296336650848389,-6.508889327960787e-06,0.0,0.0003969483950641,0.0,0.0,46.21488571166992,0.0,0.0,0.0,0.4168232679367065,4.0,0.0,1.0
724980,293.26806640625,297.1499938964844,293.1499938964844,0.1822709143161773,-3701.23046875,304.1641845703125,0.7806786298751831,0.2594545781612396,0.2363093793392181,293.2973327636719,297.1499938964844,293.1499938964844,0.1391021311283111,-3140.223876953125,304.1670837402344,0.7279598712921143,0.2078920006752014,0.2004463672637939,293.2395324707031,297.1499938964844,293.1499938964844,0.319620132446289,-4492.38427734375,304.163330078125,0.9044554233551024,0.4078059792518616,0.2868403792381286,293.2903747558594,297.1499938964844,293.1499938964844,0.4616031646728515,-8113.509765625,304.1702575683594,0.9974647164344788,0.5454328656196594,0.5178123116493225,293.1871337890625,297.1499938964844,293.1499938964844,0.0235136914998292,-4714.41845703125,304.1538391113281,0.4791323542594909,0.0638165697455406,0.3012380003929138,291.2074584960937,291.1499938964844,268.263427734375,265.9642028808594,282.2301330566406,293.2774963378906,291.2076721191406,1.0,0.3859510719776153,0.8493504524230957,0.8493504524230957,1.0,1.0,-1.8515141010284424,0.8177309036254883,1.033783197402954,0.396843671798706,0.0,0.0,0.5870906710624695,95.86901092529295,60.0,7.1372971534729,-16747.66796875,662.4520263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04998779296875,309.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.9921875,18000.0,0.0,0.0,0.3869346380233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138649582862854,0.6138713359832764,-6.391553597495658e-06,0.0,0.0003926894860342,0.0,0.0,43.96794509887695,0.0,0.0,0.0,0.4108569622039795,4.0,0.0,1.0
725040,293.26806640625,297.1499938964844,293.1499938964844,0.1822709143161773,-3701.23046875,304.1641845703125,0.7806786298751831,0.2594545781612396,0.2363093793392181,293.2973327636719,297.1499938964844,293.1499938964844,0.1391021311283111,-3140.223876953125,304.1670837402344,0.7279598712921143,0.2078920006752014,0.2004463672637939,293.2395324707031,297.1499938964844,293.1499938964844,0.319620132446289,-4492.38427734375,304.163330078125,0.9044554233551024,0.4078059792518616,0.2868403792381286,293.2903747558594,297.1499938964844,293.1499938964844,0.4616031646728515,-8113.509765625,304.1702575683594,0.9974647164344788,0.5454328656196594,0.5178123116493225,293.1871337890625,297.1499938964844,293.1499938964844,0.0235136914998292,-4714.41845703125,304.1538391113281,0.4791323542594909,0.0638165697455406,0.3012380003929138,291.2074584960937,291.1499938964844,268.263427734375,265.9642028808594,282.2301330566406,293.2774963378906,291.2076721191406,1.0,0.3859510719776153,0.8493504524230957,0.8493504524230957,1.0,1.0,-1.8515141010284424,0.8177309036254883,1.033783197402954,0.396843671798706,0.0,0.0,0.5870906710624695,95.86901092529295,60.0,7.1372971534729,-16747.66796875,662.4520263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04998779296875,309.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.9921875,18000.0,0.0,0.0,0.3869346380233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138649582862854,0.6138713359832764,-6.391553597495658e-06,0.0,0.0003926894860342,0.0,0.0,43.96794509887695,0.0,0.0,0.0,0.4108569622039795,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809016019105911,-3678.968505859375,304.1640930175781,0.7870271801948547,0.2581903636455536,0.2350052595138549,293.2968139648437,297.1499938964844,293.1499938964844,0.13742296397686,-3109.724853515625,304.1670227050781,0.732450544834137,0.2061239182949066,0.198598101735115,293.23883056640625,297.1499938964844,293.1499938964844,0.318266749382019,-4477.2958984375,304.16339111328125,0.9132041335105896,0.4068093597888946,0.2860166430473327,293.2865295410156,297.1499938964844,293.1499938964844,0.4518580436706543,-7970.42578125,304.1846008300781,0.9990000128746032,0.5444042086601257,0.5083147883415222,293.185791015625,297.1499938964844,293.1499938964844,0.0232072882354259,-4683.89697265625,304.1537170410156,0.4834410548210144,0.0636118203401565,0.2994391024112701,291.2131652832031,291.1499938964844,268.2925109863281,265.9877319335937,282.2516784667969,293.27569580078125,291.21484375,1.0,0.3796218335628509,0.8488156795501709,0.8488156795501709,1.0,1.0,-1.8332581520080569,0.8089209198951721,1.0243371725082395,0.3922242522239685,0.0,0.0,0.5823638439178467,91.29912567138672,60.0,16.839187622070312,-16591.619140625,634.616943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973205566406,309.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18150.990234375,18000.0,0.0,0.0,0.3846122026443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605514645576477,0.6055209636688232,-6.331304575724062e-06,0.0,0.0003903325123246,0.0,0.0,42.81519317626953,0.0,0.0,0.0,0.4077116549015045,4.0,0.0,1.0
725160,293.2657775878906,297.1499938964844,293.1499938964844,0.1793606281280517,-3653.589111328125,304.1643371582031,0.7932345271110535,0.2569297254085541,0.2337360233068466,293.2963562011719,297.1499938964844,293.1499938964844,0.1356223970651626,-3076.671142578125,304.1672058105469,0.7367960810661316,0.204359158873558,0.1967843770980835,293.2381896972656,297.1499938964844,293.1499938964844,0.3165814876556396,-4458.19189453125,304.1640014648437,0.9221879839897156,0.405811458826065,0.2852170467376709,293.2740783691406,297.1499938964844,293.1499938964844,0.4367169737815857,-7748.91064453125,304.205810546875,0.9990000128746032,0.5451090335845947,0.4941230118274688,293.1843566894531,297.1499938964844,293.1499938964844,0.0229032635688781,-4652.36474609375,304.1535949707031,0.4875572025775909,0.0634359344840049,0.2978805303573608,291.232421875,291.1499938964844,268.321533203125,266.0111999511719,282.2743225097656,293.2709350585937,291.2349853515625,1.0,0.3728378713130951,0.848332941532135,0.848332941532135,1.0,1.0,-1.809707522392273,0.7976177930831909,1.012089729309082,0.3861773014068603,0.0,0.0,0.5749797224998474,86.96539306640625,48.0,34.84614562988281,-16387.900390625,604.27880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1592102050781,309.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18194.6640625,18000.0,0.0,0.0,0.3820395767688751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594327986240387,0.5943342447280884,-6.25967504674918e-06,0.0,0.0003877216076944,0.0,0.0,41.34851837158203,0.0,0.0,0.0,0.4035748839378357,4.0,0.0,1.0
725220,293.26373291015625,297.1499938964844,293.1499938964844,0.1764361262321472,-3605.5244140625,304.1644287109375,0.8080722689628601,0.2544083595275879,0.2311788499355316,293.2955627441406,297.1499938964844,293.1499938964844,0.1321401000022888,-3012.693115234375,304.1672668457031,0.7476065158843994,0.2008096128702163,0.1931250691413879,293.23712158203125,297.1499938964844,293.1499938964844,0.3134554326534271,-4422.9814453125,304.1645202636719,0.9436376094818116,0.4037951827049255,0.2835901081562042,293.2279052734375,297.1499938964844,293.1499938964844,0.4034592509269714,-7264.02587890625,304.2424011230469,0.9990000128746032,0.5512732863426208,0.4629355370998382,293.1813659667969,297.1499938964844,293.1499938964844,0.0223798528313636,-4597.83056640625,304.1532592773437,0.497323602437973,0.063170239329338,0.2950594127178192,291.2618408203125,291.1499938964844,268.3793334960937,266.05810546875,282.31915283203125,293.2571716308594,291.263427734375,1.0,0.3582403361797333,0.8473674058914185,0.8473674058914185,1.0,1.0,-1.759456753730774,0.7735488414764404,0.9859078526496888,0.3733191192150116,0.0,0.0,0.5579234957695007,77.88179779052734,51.0,36.72642517089844,-15898.94921875,542.3563232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3479919433594,309.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18267.130859375,18000.0,0.0,0.0,0.3757662773132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563783586025238,0.5637896060943604,-6.061273779778276e-06,0.0,0.0003813550283666,0.0,0.0,37.48509216308594,0.0,0.0,0.0,0.3926191926002502,4.0,0.0,1.0
725280,293.26373291015625,297.1499938964844,293.1499938964844,0.1764361262321472,-3605.5244140625,304.1644287109375,0.8080722689628601,0.2544083595275879,0.2311788499355316,293.2955627441406,297.1499938964844,293.1499938964844,0.1321401000022888,-3012.693115234375,304.1672668457031,0.7476065158843994,0.2008096128702163,0.1931250691413879,293.23712158203125,297.1499938964844,293.1499938964844,0.3134554326534271,-4422.9814453125,304.1645202636719,0.9436376094818116,0.4037951827049255,0.2835901081562042,293.2279052734375,297.1499938964844,293.1499938964844,0.4034592509269714,-7264.02587890625,304.2424011230469,0.9990000128746032,0.5512732863426208,0.4629355370998382,293.1813659667969,297.1499938964844,293.1499938964844,0.0223798528313636,-4597.83056640625,304.1532592773437,0.497323602437973,0.063170239329338,0.2950594127178192,291.2618408203125,291.1499938964844,268.3793334960937,266.05810546875,282.31915283203125,293.2571716308594,291.263427734375,1.0,0.3582403361797333,0.8473674058914185,0.8473674058914185,1.0,1.0,-1.759456753730774,0.7735488414764404,0.9859078526496888,0.3733191192150116,0.0,0.0,0.5579234957695007,77.88179779052734,51.0,36.72642517089844,-15898.94921875,542.3563232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3479919433594,309.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18267.130859375,18000.0,0.0,0.0,0.3757662773132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563783586025238,0.5637896060943604,-6.061273779778276e-06,0.0,0.0003813550283666,0.0,0.0,37.48509216308594,0.0,0.0,0.0,0.3926191926002502,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739266663789749,-3564.57568359375,304.16375732421875,0.8179285526275635,0.2518681287765503,0.2287168055772781,293.295166015625,297.1499938964844,293.1499938964844,0.1289716362953186,-2954.56787109375,304.1667785644531,0.7547062635421753,0.1972042620182037,0.1895321607589721,293.2363586425781,297.1499938964844,293.1499938964844,0.3109620809555053,-4395.33935546875,304.1637878417969,0.9584887623786926,0.4017410576343536,0.2820212841033935,293.16748046875,297.1499938964844,293.1499938964844,0.3796344697475433,-6921.6884765625,304.25054931640625,0.9990000128746032,0.5615476369857788,0.4411528706550598,293.1786499023437,297.1499938964844,293.1499938964844,0.0220412500202655,-4562.9150390625,304.1527404785156,0.5047824382781982,0.0629295259714126,0.2930254638195038,291.2713623046875,291.1499938964844,268.43682861328125,266.1048889160156,282.3607788085937,293.2501220703125,291.27081298828125,1.0,0.3482275307178497,0.8464018702507019,0.8464018702507019,1.0,1.0,-1.7216938734054563,0.7555667161941528,0.9661270976066588,0.3633643984794616,0.0,0.0,0.5406801104545593,71.80110168457031,69.0,12.7587890625,-15452.9931640625,500.0370788574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60955810546875,309.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18270.54296875,18000.0,0.0,0.0,0.367851197719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309979915618896,0.5310038328170776,-5.844586667080876e-06,0.0,0.0003733222256414,0.0,0.0,33.56989669799805,0.0,0.0,0.0,0.3810232579708099,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739266663789749,-3564.57568359375,304.16375732421875,0.8179285526275635,0.2518681287765503,0.2287168055772781,293.295166015625,297.1499938964844,293.1499938964844,0.1289716362953186,-2954.56787109375,304.1667785644531,0.7547062635421753,0.1972042620182037,0.1895321607589721,293.2363586425781,297.1499938964844,293.1499938964844,0.3109620809555053,-4395.33935546875,304.1637878417969,0.9584887623786926,0.4017410576343536,0.2820212841033935,293.16748046875,297.1499938964844,293.1499938964844,0.3796344697475433,-6921.6884765625,304.25054931640625,0.9990000128746032,0.5615476369857788,0.4411528706550598,293.1786499023437,297.1499938964844,293.1499938964844,0.0220412500202655,-4562.9150390625,304.1527404785156,0.5047824382781982,0.0629295259714126,0.2930254638195038,291.2713623046875,291.1499938964844,268.43682861328125,266.1048889160156,282.3607788085937,293.2501220703125,291.27081298828125,1.0,0.3482275307178497,0.8464018702507019,0.8464018702507019,1.0,1.0,-1.7216938734054563,0.7555667161941528,0.9661270976066588,0.3633643984794616,0.0,0.0,0.5406801104545593,71.80110168457031,69.0,12.7587890625,-15452.9931640625,500.0370788574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60955810546875,309.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18270.54296875,18000.0,0.0,0.0,0.367851197719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309979915618896,0.5310038328170776,-5.844586667080876e-06,0.0,0.0003733222256414,0.0,0.0,33.56989669799805,0.0,0.0,0.0,0.3810232579708099,4.0,0.0,1.0
725460,293.26092529296875,297.1499938964844,293.1499938964844,0.1720650047063827,-3534.854248046875,304.1622619628906,0.8155540227890015,0.2492586523294448,0.2263958603143692,293.2953186035156,297.1499938964844,293.1499938964844,0.1262882798910141,-2905.76025390625,304.1656494140625,0.7504611015319824,0.1934966295957565,0.1860557198524475,293.2360534667969,297.1499938964844,293.1499938964844,0.3095276057720184,-4380.2744140625,304.1615295410156,0.9570736289024352,0.3996157646179199,0.2805579304695129,293.1222839355469,297.1499938964844,293.1499938964844,0.3777981102466583,-6910.85791015625,304.2192077636719,0.9990000128746032,0.5703312754631042,0.4407001435756683,293.17657470703125,297.1499938964844,293.1499938964844,0.0219057649374008,-4551.037109375,304.15203857421875,0.5041421055793762,0.0626231282949447,0.2917103767395019,291.2474975585937,291.1499938964844,268.4939880371094,266.15155029296875,282.39263916015625,293.2542724609375,291.24444580078125,1.0,0.3472636938095093,0.8458344340324402,0.8458344340324402,1.0,1.0,-1.7108335494995115,0.7505409717559814,0.960292637348175,0.3598978221416473,0.0,0.0,0.5287765264511108,71.44268035888672,87.0,-28.83272171020508,-15189.673828125,492.22119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87628173828125,309.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.353515625,18000.0,0.0,0.0,0.3587975203990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054737329483032,0.5054793953895569,-5.668399353453424e-06,0.0,0.0003641338553279,0.0,0.0,30.663198471069336,0.0,0.0,0.0,0.3720449209213257,4.0,0.0,1.0
725520,293.26092529296875,297.1499938964844,293.1499938964844,0.1720650047063827,-3534.854248046875,304.1622619628906,0.8155540227890015,0.2492586523294448,0.2263958603143692,293.2953186035156,297.1499938964844,293.1499938964844,0.1262882798910141,-2905.76025390625,304.1656494140625,0.7504611015319824,0.1934966295957565,0.1860557198524475,293.2360534667969,297.1499938964844,293.1499938964844,0.3095276057720184,-4380.2744140625,304.1615295410156,0.9570736289024352,0.3996157646179199,0.2805579304695129,293.1222839355469,297.1499938964844,293.1499938964844,0.3777981102466583,-6910.85791015625,304.2192077636719,0.9990000128746032,0.5703312754631042,0.4407001435756683,293.17657470703125,297.1499938964844,293.1499938964844,0.0219057649374008,-4551.037109375,304.15203857421875,0.5041421055793762,0.0626231282949447,0.2917103767395019,291.2474975585937,291.1499938964844,268.4939880371094,266.15155029296875,282.39263916015625,293.2542724609375,291.24444580078125,1.0,0.3472636938095093,0.8458344340324402,0.8458344340324402,1.0,1.0,-1.7108335494995115,0.7505409717559814,0.960292637348175,0.3598978221416473,0.0,0.0,0.5287765264511108,71.44268035888672,87.0,-28.83272171020508,-15189.673828125,492.22119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87628173828125,309.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.353515625,18000.0,0.0,0.0,0.3587975203990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054737329483032,0.5054793953895569,-5.668399353453424e-06,0.0,0.0003641338553279,0.0,0.0,30.663198471069336,0.0,0.0,0.0,0.3720449209213257,4.0,0.0,1.0
725580,293.2602233886719,297.1499938964844,293.1499938964844,0.1706168055534362,-3512.219970703125,304.1605834960937,0.8030223846435547,0.2465930879116058,0.224169373512268,293.2958679199219,297.1499938964844,293.1499938964844,0.1238996461033821,-2862.541259765625,304.1643981933594,0.7374832034111023,0.1897027045488357,0.1826494187116623,293.236083984375,297.1499938964844,293.1499938964844,0.308794617652893,-4373.35498046875,304.158935546875,0.9424338340759276,0.3974326550960541,0.2791677117347717,293.1166687011719,297.1499938964844,293.1499938964844,0.3940342366695404,-7168.16650390625,304.1687927246094,0.9990000128746032,0.5722600817680359,0.4572539627552032,293.1753234863281,297.1499938964844,293.1499938964844,0.0218836721032857,-4552.31298828125,304.1513977050781,0.4969111680984497,0.0622057653963565,0.2907603681087494,291.2014465332031,291.1499938964844,268.5508117675781,266.1980895996094,282.409912109375,293.25372314453125,291.1979064941406,1.0,0.3529823422431946,0.8452669978141785,0.8452669978141785,1.0,1.0,-1.721125245094299,0.7555884718894958,0.9655367732048036,0.3617139458656311,0.0,0.0,0.524911642074585,75.60496520996094,105.0,-55.84563064575195,-15142.2421875,510.8347473144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0511169433594,309.72723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.357421875,18000.0,0.0,0.0,0.3497502207756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939318597316742,0.4939374327659607,-5.57391467737034e-06,0.0,0.0003549520042724,0.0,0.0,29.33303642272949,0.0,0.0,0.0,0.367802083492279,4.0,0.0,1.0
725640,293.2602233886719,297.1499938964844,293.1499938964844,0.1706168055534362,-3512.219970703125,304.1605834960937,0.8030223846435547,0.2465930879116058,0.224169373512268,293.2958679199219,297.1499938964844,293.1499938964844,0.1238996461033821,-2862.541259765625,304.1643981933594,0.7374832034111023,0.1897027045488357,0.1826494187116623,293.236083984375,297.1499938964844,293.1499938964844,0.308794617652893,-4373.35498046875,304.158935546875,0.9424338340759276,0.3974326550960541,0.2791677117347717,293.1166687011719,297.1499938964844,293.1499938964844,0.3940342366695404,-7168.16650390625,304.1687927246094,0.9990000128746032,0.5722600817680359,0.4572539627552032,293.1753234863281,297.1499938964844,293.1499938964844,0.0218836721032857,-4552.31298828125,304.1513977050781,0.4969111680984497,0.0622057653963565,0.2907603681087494,291.2014465332031,291.1499938964844,268.5508117675781,266.1980895996094,282.409912109375,293.25372314453125,291.1979064941406,1.0,0.3529823422431946,0.8452669978141785,0.8452669978141785,1.0,1.0,-1.721125245094299,0.7555884718894958,0.9655367732048036,0.3617139458656311,0.0,0.0,0.524911642074585,75.60496520996094,105.0,-55.84563064575195,-15142.2421875,510.8347473144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0511169433594,309.72723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.357421875,18000.0,0.0,0.0,0.3497502207756042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939318597316742,0.4939374327659607,-5.57391467737034e-06,0.0,0.0003549520042724,0.0,0.0,29.33303642272949,0.0,0.0,0.0,0.367802083492279,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1699604094028473,-3502.0185546875,304.15985107421875,0.7939491868019104,0.2452386319637298,0.2230848222970962,293.2962951660156,297.1499938964844,293.1499938964844,0.1227505579590797,-2841.72802734375,304.16387939453125,0.7289856672286987,0.1877748221158981,0.180967092514038,293.2362060546875,297.1499938964844,293.1499938964844,0.3085389733314514,-4371.11669921875,304.15777587890625,0.931355595588684,0.3963156342506408,0.2784927785396576,293.1298522949219,297.1499938964844,293.1499938964844,0.407418817281723,-7372.744140625,304.1410522460937,0.9990000128746032,0.5701023936271667,0.4703704714775085,293.1752319335937,297.1499938964844,293.1499938964844,0.0218647755682468,-4552.3271484375,304.15118408203125,0.4916008114814758,0.0619080476462841,0.2901853322982788,291.1756286621094,291.1499938964844,268.5791015625,266.2212829589844,282.413818359375,293.2503662109375,291.1720275878906,1.0,0.3578046560287475,0.8449832201004028,0.8449832201004028,1.0,1.0,-1.7320468425750732,0.7608558535575867,0.9711909294128418,0.3640943467617035,0.0,0.0,0.5257825255393982,79.07447052001953,105.0,-63.52880859375,-15180.693359375,528.0194091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0809631347656,309.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.078125,18000.0,0.0,0.0,0.3456129133701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930240511894226,0.4930295944213867,-5.556504675041651e-06,0.0,0.0003507531655486,0.0,0.0,29.185272216796875,0.0,0.0,0.0,0.3673433661460876,4.0,0.0,1.0
725760,293.2598876953125,297.1499938964844,293.1499938964844,0.1693125665187835,-3491.91552734375,304.15924072265625,0.7837850451469421,0.243867814540863,0.2220142036676406,293.2967834472656,297.1499938964844,293.1499938964844,0.1216047704219818,-2820.908447265625,304.1634521484375,0.719510018825531,0.1858250945806503,0.1792940944433212,293.2364501953125,297.1499938964844,293.1499938964844,0.3082934319972992,-4368.93017578125,304.15679931640625,0.9187113642692566,0.3951785564422607,0.2778264582157135,293.1531677246094,297.1499938964844,293.1499938964844,0.4236635863780975,-7617.02490234375,304.1131591796875,0.9990000128746032,0.5657927393913269,0.4860405027866363,293.17547607421875,297.1499938964844,293.1499938964844,0.0218198560178279,-4549.63037109375,304.15106201171875,0.4853911697864532,0.0615407824516296,0.2894453406333923,291.1500244140625,291.1499938964844,268.6072998046875,266.2444763183594,282.4167785644531,293.2472229003906,291.1466369628906,1.0,0.3636727929115295,0.8444226980209351,0.8444226980209351,1.0,1.0,-1.7458752393722534,0.7674766778945923,0.9783985018730164,0.3672136068344116,0.0,0.0,0.5283500552177429,83.36212921142578,108.0,-66.566162109375,-15253.0859375,549.7512817382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0655822753906,309.7040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75,18000.0,0.0,0.0,0.3419133424758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952687919139862,0.4952743649482727,-5.558174052566756e-06,0.0,0.0003469985967967,0.0,0.0,29.36556053161621,0.0,0.0,0.0,0.3679510056972503,4.0,0.0,1.0
725820,293.25958251953125,297.1499938964844,293.1499938964844,0.1676641702651977,-3465.31787109375,304.158935546875,0.7679921388626099,0.2411437183618545,0.219816580414772,293.29766845703125,297.1499938964844,293.1499938964844,0.1190346777439117,-2773.455810546875,304.16326904296875,0.702858567237854,0.1819235831499099,0.1758711636066436,293.2369079589844,297.1499938964844,293.1499938964844,0.3071946501731872,-4357.07421875,304.15643310546875,0.9003960490226746,0.3928967714309692,0.2764368653297424,293.2181091308594,297.1499938964844,293.1499938964844,0.4503792524337768,-8008.0556640625,304.0816345214844,0.9990000128746032,0.5525788068771362,0.5110207200050354,293.17633056640625,297.1499938964844,293.1499938964844,0.0215458609163761,-4523.57958984375,304.1511535644531,0.4743455946445465,0.0607217662036418,0.2871164679527282,291.1188049316406,291.1499938964844,268.6633605957031,266.29071044921875,282.4344177246094,293.2520446777344,291.11773681640625,1.0,0.3721911609172821,0.84330153465271,0.84330153465271,1.0,1.0,-1.7646639347076416,0.7764216065406799,0.9882423281669616,0.3714855015277862,0.0,0.0,0.5350515246391296,90.40852355957033,111.0,-42.65378952026367,-15381.7001953125,583.44873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9029235839844,309.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.279296875,18000.0,0.0,0.0,0.3361499905586242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057087540626526,0.5057143568992615,-5.606940248981118e-06,0.0,0.0003411494835745,0.0,0.0,30.40009117126465,0.0,0.0,0.0,0.3712730407714844,4.0,0.0,1.0
