time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.25958251953125,297.1499938964844,293.1499938964844,0.1676641702651977,-3465.31787109375,304.158935546875,0.7679921388626099,0.2411437183618545,0.219816580414772,293.29766845703125,297.1499938964844,293.1499938964844,0.1190346777439117,-2773.455810546875,304.16326904296875,0.702858567237854,0.1819235831499099,0.1758711636066436,293.2369079589844,297.1499938964844,293.1499938964844,0.3071946501731872,-4357.07421875,304.15643310546875,0.9003960490226746,0.3928967714309692,0.2764368653297424,293.2181091308594,297.1499938964844,293.1499938964844,0.4503792524337768,-8008.0556640625,304.0816345214844,0.9990000128746032,0.5525788068771362,0.5110207200050354,293.17633056640625,297.1499938964844,293.1499938964844,0.0215458609163761,-4523.57958984375,304.1511535644531,0.4743455946445465,0.0607217662036418,0.2871164679527282,291.1188049316406,291.1499938964844,268.6633605957031,266.29071044921875,282.4344177246094,293.2520446777344,291.11773681640625,1.0,0.3721911609172821,0.84330153465271,0.84330153465271,1.0,1.0,-1.7646639347076416,0.7764216065406799,0.9882423281669616,0.3714855015277862,0.0,0.0,0.5350515246391296,90.40852355957033,111.0,-42.65378952026367,-15381.7001953125,583.44873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9029235839844,309.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.279296875,18000.0,0.0,0.0,0.3361499905586242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057087540626526,0.5057143568992615,-5.606940248981118e-06,0.0,0.0003411494835745,0.0,0.0,30.40009117126465,0.0,0.0,0.0,0.3712730407714844,4.0,0.0,1.0
725940,293.259033203125,297.1499938964844,293.1499938964844,0.165629044175148,-3431.5615234375,304.1593933105469,0.7519199848175049,0.2384825050830841,0.2177192717790603,293.2982482910156,297.1499938964844,293.1499938964844,0.1162019297480583,-2720.211669921875,304.1636047363281,0.6846233606338501,0.1780665814876556,0.1725313812494278,293.2372131347656,297.1499938964844,293.1499938964844,0.305279940366745,-4335.27197265625,304.1575622558594,0.882175624370575,0.3906319439411163,0.2750946879386902,293.2771911621094,297.1499938964844,293.1499938964844,0.4553473889827728,-8064.42431640625,304.0986022949219,0.9876002073287964,0.53879714012146,0.5138430595397949,293.1773376464844,297.1499938964844,293.1499938964844,0.0211829133331775,-4485.4775390625,304.1513977050781,0.4590689539909363,0.0598473772406578,0.2847611010074615,291.1199645996094,291.1499938964844,268.71905517578125,266.3367919921875,282.472900390625,293.2696533203125,291.1231689453125,1.0,0.3785055875778198,0.8421804308891296,0.8421804308891296,1.0,1.0,-1.7575218677520752,0.77293461561203,0.9845872521400452,0.3694850206375122,0.0,0.0,0.5396944880485535,98.3268585205078,114.0,5.773195743560791,-15350.740234375,602.1173095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62481689453125,309.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5078125,18000.0,0.0,0.0,0.3324595689773559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161851644515991,0.5161908864974976,-5.6722897170402575e-06,0.0,0.0003374041989445,0.0,0.0,31.5363883972168,0.0,0.0,0.0,0.3748259246349334,4.0,0.0,1.0
726000,293.259033203125,297.1499938964844,293.1499938964844,0.165629044175148,-3431.5615234375,304.1593933105469,0.7519199848175049,0.2384825050830841,0.2177192717790603,293.2982482910156,297.1499938964844,293.1499938964844,0.1162019297480583,-2720.211669921875,304.1636047363281,0.6846233606338501,0.1780665814876556,0.1725313812494278,293.2372131347656,297.1499938964844,293.1499938964844,0.305279940366745,-4335.27197265625,304.1575622558594,0.882175624370575,0.3906319439411163,0.2750946879386902,293.2771911621094,297.1499938964844,293.1499938964844,0.4553473889827728,-8064.42431640625,304.0986022949219,0.9876002073287964,0.53879714012146,0.5138430595397949,293.1773376464844,297.1499938964844,293.1499938964844,0.0211829133331775,-4485.4775390625,304.1513977050781,0.4590689539909363,0.0598473772406578,0.2847611010074615,291.1199645996094,291.1499938964844,268.71905517578125,266.3367919921875,282.472900390625,293.2696533203125,291.1231689453125,1.0,0.3785055875778198,0.8421804308891296,0.8421804308891296,1.0,1.0,-1.7575218677520752,0.77293461561203,0.9845872521400452,0.3694850206375122,0.0,0.0,0.5396944880485535,98.3268585205078,114.0,5.773195743560791,-15350.740234375,602.1173095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62481689453125,309.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5078125,18000.0,0.0,0.0,0.3324595689773559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161851644515991,0.5161908864974976,-5.6722897170402575e-06,0.0,0.0003374041989445,0.0,0.0,31.5363883972168,0.0,0.0,0.0,0.3748259246349334,4.0,0.0,1.0
726060,293.2586975097656,297.1499938964844,293.1499938964844,0.1632684618234634,-3391.909423828125,304.16015625,0.7385707497596741,0.2357893288135528,0.2156069725751876,293.2989196777344,297.1499938964844,293.1499938964844,0.1131535619497299,-2662.235595703125,304.16412353515625,0.6686959266662598,0.1741725653409958,0.1691737323999405,293.23785400390625,297.1499938964844,293.1499938964844,0.3027073740959167,-4305.6845703125,304.15924072265625,0.8668309450149536,0.3882889151573181,0.2737102508544922,293.29754638671875,297.1499938964844,293.1499938964844,0.4473113119602203,-7939.0263671875,304.1283569335937,0.9691788554191588,0.531392514705658,0.50586998462677,293.17852783203125,297.1499938964844,293.1499938964844,0.0207179598510265,-4434.4052734375,304.1517028808594,0.4446519315242767,0.0589139387011528,0.2820561528205871,291.1463623046875,291.1499938964844,268.7743225097656,266.3827209472656,282.5135192871094,293.27801513671875,291.146728515625,1.0,0.3825436234474182,0.8409137725830078,0.8409137725830078,1.0,1.0,-1.7360546588897705,0.7626751661300659,0.9733795523643494,0.3636544346809387,0.0,0.0,0.5378398299217224,105.51312255859376,117.0,17.776844024658203,-15115.3408203125,608.7420043945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3514099121094,309.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.329859584569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515022873878479,0.5150285959243774,-5.684055395249743e-06,0.0,0.0003347655583638,0.0,0.0,31.497879028320312,0.0,0.0,0.0,0.3747021853923797,4.0,0.0,1.0
726120,293.2586975097656,297.1499938964844,293.1499938964844,0.1632684618234634,-3391.909423828125,304.16015625,0.7385707497596741,0.2357893288135528,0.2156069725751876,293.2989196777344,297.1499938964844,293.1499938964844,0.1131535619497299,-2662.235595703125,304.16412353515625,0.6686959266662598,0.1741725653409958,0.1691737323999405,293.23785400390625,297.1499938964844,293.1499938964844,0.3027073740959167,-4305.6845703125,304.15924072265625,0.8668309450149536,0.3882889151573181,0.2737102508544922,293.29754638671875,297.1499938964844,293.1499938964844,0.4473113119602203,-7939.0263671875,304.1283569335937,0.9691788554191588,0.531392514705658,0.50586998462677,293.17852783203125,297.1499938964844,293.1499938964844,0.0207179598510265,-4434.4052734375,304.1517028808594,0.4446519315242767,0.0589139387011528,0.2820561528205871,291.1463623046875,291.1499938964844,268.7743225097656,266.3827209472656,282.5135192871094,293.27801513671875,291.146728515625,1.0,0.3825436234474182,0.8409137725830078,0.8409137725830078,1.0,1.0,-1.7360546588897705,0.7626751661300659,0.9733795523643494,0.3636544346809387,0.0,0.0,0.5378398299217224,105.51312255859376,117.0,17.776844024658203,-15115.3408203125,608.7420043945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3514099121094,309.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.329859584569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515022873878479,0.5150285959243774,-5.684055395249743e-06,0.0,0.0003347655583638,0.0,0.0,31.497879028320312,0.0,0.0,0.0,0.3747021853923797,4.0,0.0,1.0
726180,293.2582092285156,297.1499938964844,293.1499938964844,0.1610821336507797,-3355.3916015625,304.160400390625,0.7287954092025757,0.2331344038248062,0.2134332507848739,293.2995300292969,297.1499938964844,293.1499938964844,0.1102001592516899,-2606.037353515625,304.1643371582031,0.6564465165138245,0.1702758222818374,0.1657175868749618,293.2384948730469,297.1499938964844,293.1499938964844,0.3004288673400879,-4279.7900390625,304.1599426269531,0.8559148907661438,0.3859326541423797,0.2722427546977997,293.30322265625,297.1499938964844,293.1499938964844,0.4427454173564911,-7867.54150390625,304.1429443359375,0.9551429152488708,0.526492178440094,0.5011132955551147,293.1792907714844,297.1499938964844,293.1499938964844,0.020267205312848,-4385.27197265625,304.1518859863281,0.4344245791435241,0.0580391921103,0.2791258692741394,291.15557861328125,291.1499938964844,268.8291320800781,266.4284362792969,282.54888916015625,293.28057861328125,291.1560974121094,1.0,0.3854367136955261,0.8396471738815308,0.8396471738815308,1.0,1.0,-1.7183021306991575,0.75418621301651,0.9641158580780028,0.3587939143180847,0.0,0.0,0.5365151762962341,110.9610824584961,120.0,14.76743507385254,-14912.837890625,612.4645385742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1286315917969,309.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69921875,18000.0,0.0,0.0,0.3277446329593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133211612701416,0.5133268237113953,-5.675838110619225e-06,0.0,0.0003326191217638,0.0,0.0,31.322938919067383,0.0,0.0,0.0,0.3741398453712463,4.0,0.0,1.0
726240,293.2582092285156,297.1499938964844,293.1499938964844,0.1610821336507797,-3355.3916015625,304.160400390625,0.7287954092025757,0.2331344038248062,0.2134332507848739,293.2995300292969,297.1499938964844,293.1499938964844,0.1102001592516899,-2606.037353515625,304.1643371582031,0.6564465165138245,0.1702758222818374,0.1657175868749618,293.2384948730469,297.1499938964844,293.1499938964844,0.3004288673400879,-4279.7900390625,304.1599426269531,0.8559148907661438,0.3859326541423797,0.2722427546977997,293.30322265625,297.1499938964844,293.1499938964844,0.4427454173564911,-7867.54150390625,304.1429443359375,0.9551429152488708,0.526492178440094,0.5011132955551147,293.1792907714844,297.1499938964844,293.1499938964844,0.020267205312848,-4385.27197265625,304.1518859863281,0.4344245791435241,0.0580391921103,0.2791258692741394,291.15557861328125,291.1499938964844,268.8291320800781,266.4284362792969,282.54888916015625,293.28057861328125,291.1560974121094,1.0,0.3854367136955261,0.8396471738815308,0.8396471738815308,1.0,1.0,-1.7183021306991575,0.75418621301651,0.9641158580780028,0.3587939143180847,0.0,0.0,0.5365151762962341,110.9610824584961,120.0,14.76743507385254,-14912.837890625,612.4645385742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1286315917969,309.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69921875,18000.0,0.0,0.0,0.3277446329593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133211612701416,0.5133268237113953,-5.675838110619225e-06,0.0,0.0003326191217638,0.0,0.0,31.322938919067383,0.0,0.0,0.0,0.3741398453712463,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1600176692008972,-3337.610107421875,304.16046142578125,0.7246151566505432,0.2318367511034011,0.2123559117317199,293.2997131347656,297.1499938964844,293.1499938964844,0.1087402328848838,-2578.169677734375,304.16436767578125,0.651161789894104,0.1683455109596252,0.1639868766069412,293.2387390136719,297.1499938964844,293.1499938964844,0.2993117272853851,-4267.1298828125,304.1601867675781,0.8514004945755005,0.3847642838954925,0.2715024054050445,293.3041687011719,297.1499938964844,293.1499938964844,0.4407722055912018,-7837.4365234375,304.1477966308594,0.9490634202957152,0.5243618488311768,0.4991391003131866,293.179443359375,297.1499938964844,293.1499938964844,0.0200582537800073,-4362.30712890625,304.15191650390625,0.430309921503067,0.0576355941593647,0.2777346074581146,291.15899658203125,291.1499938964844,268.8563842773437,266.45123291015625,282.5657653808594,293.2810363769531,291.15936279296875,1.0,0.3865984678268432,0.8390138149261475,0.8390138149261475,1.0,1.0,-1.7100005149841309,0.7502158880233765,0.9597846865653992,0.3565191328525543,0.0,0.0,0.5355628728866577,113.2932586669922,120.0,12.064244270324709,-14813.8955078125,613.5284423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,309.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9375,18000.0,0.0,0.0,0.3268179595470428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117843151092529,0.5117899775505066,-5.667769073625095e-06,0.0,0.0003316786896903,0.0,0.0,31.16243553161621,0.0,0.0,0.0,0.3736328780651092,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1589716672897339,-3320.126953125,304.16046142578125,0.7207199335098267,0.2305588722229004,0.2112893909215927,293.2998046875,297.1499938964844,293.1499938964844,0.1072940900921821,-2550.49853515625,304.1643981933594,0.6462773084640503,0.1664298921823501,0.1622618436813354,293.2389221191406,297.1499938964844,293.1499938964844,0.2982065677642822,-4254.61572265625,304.16033935546875,0.8473119139671326,0.3836032748222351,0.2707616090774536,293.3045959472656,297.1499938964844,293.1499938964844,0.4388699531555176,-7808.845703125,304.1516418457031,0.9434059262275696,0.5223285555839539,0.4972798824310303,293.17950439453125,297.1499938964844,293.1499938964844,0.0198601931333541,-4340.4052734375,304.15191650390625,0.426665186882019,0.057250864803791,0.2764000594615936,291.1618347167969,291.1499938964844,268.8835144042969,266.4739990234375,282.58209228515625,293.2811889648437,291.1622009277344,1.0,0.3876264095306396,0.8385899662971497,0.8385899662971497,1.0,1.0,-1.701924443244934,0.746372401714325,0.9555520415306092,0.3543270528316498,0.0,0.0,0.5344889163970947,115.44581604003906,108.0,10.241913795471191,-14719.373046875,614.2017822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540710449219,309.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.017578125,18000.0,0.0,0.0,0.3259437382221222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100698471069336,0.5100755095481873,-5.658153895637952e-06,0.0,0.0003307914594188,0.0,0.0,30.981124877929688,0.0,0.0,0.0,0.3730551302433014,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567474901676178,-3282.796630859375,304.1606750488281,0.7191598415374756,0.2281049787998199,0.2090293169021606,293.2995910644531,297.1499938964844,293.1499938964844,0.1042800620198249,-2492.513916015625,304.16461181640625,0.6423937678337097,0.1626793891191482,0.1586605310440063,293.239013671875,297.1499938964844,293.1499938964844,0.2957866489887237,-4227.09228515625,304.1609191894531,0.8467499613761902,0.3813361823558807,0.2691512703895569,293.3043518066406,297.1499938964844,293.1499938964844,0.4348624050617218,-7749.630859375,304.15771484375,0.9421130418777466,0.5184552073478699,0.4935609698295593,293.17919921875,297.1499938964844,293.1499938964844,0.0193680152297019,-4285.2099609375,304.152099609375,0.4249276518821716,0.0565627329051494,0.2730368375778198,291.169189453125,291.1499938964844,268.9374389648437,266.51934814453125,282.6148986816406,293.2808532714844,291.16973876953125,1.0,0.3843149542808532,0.8377422094345093,0.8377422094345093,1.0,1.0,-1.684451460838318,0.7380603551864624,0.9463910460472108,0.3496451377868652,0.0,0.0,0.5314787030220032,114.332763671875,96.0,10.901750564575195,-14528.0595703125,599.0391845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82745361328125,308.9583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6875,18000.0,0.0,0.0,0.3242630958557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505531907081604,0.5055375695228577,-5.633322416542796e-06,0.0,0.0003290858294349,0.0,0.0,30.50707244873047,0.0,0.0,0.0,0.3715264499187469,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567474901676178,-3282.796630859375,304.1606750488281,0.7191598415374756,0.2281049787998199,0.2090293169021606,293.2995910644531,297.1499938964844,293.1499938964844,0.1042800620198249,-2492.513916015625,304.16461181640625,0.6423937678337097,0.1626793891191482,0.1586605310440063,293.239013671875,297.1499938964844,293.1499938964844,0.2957866489887237,-4227.09228515625,304.1609191894531,0.8467499613761902,0.3813361823558807,0.2691512703895569,293.3043518066406,297.1499938964844,293.1499938964844,0.4348624050617218,-7749.630859375,304.15771484375,0.9421130418777466,0.5184552073478699,0.4935609698295593,293.17919921875,297.1499938964844,293.1499938964844,0.0193680152297019,-4285.2099609375,304.152099609375,0.4249276518821716,0.0565627329051494,0.2730368375778198,291.169189453125,291.1499938964844,268.9374389648437,266.51934814453125,282.6148986816406,293.2808532714844,291.16973876953125,1.0,0.3843149542808532,0.8377422094345093,0.8377422094345093,1.0,1.0,-1.684451460838318,0.7380603551864624,0.9463910460472108,0.3496451377868652,0.0,0.0,0.5314787030220032,114.332763671875,96.0,10.901750564575195,-14528.0595703125,599.0391845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82745361328125,308.9583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6875,18000.0,0.0,0.0,0.3242630958557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505531907081604,0.5055375695228577,-5.633322416542796e-06,0.0,0.0003290858294349,0.0,0.0,30.50707244873047,0.0,0.0,0.0,0.3715264499187469,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1545218229293823,-3245.33984375,304.16082763671875,0.7223536968231201,0.2258119136095047,0.2067653387784958,293.2987060546875,297.1499938964844,293.1499938964844,0.1012592762708664,-2434.05126953125,304.1647644042969,0.642772912979126,0.1590657979249954,0.1550297141075134,293.23858642578125,297.1499938964844,293.1499938964844,0.2932900190353393,-4198.67431640625,304.16143798828125,0.8518820405006409,0.3791630864143371,0.2674908339977264,293.3032531738281,297.1499938964844,293.1499938964844,0.4307442903518677,-7689.76806640625,304.1619567871094,0.948329210281372,0.5147687196731567,0.4898812174797058,293.1783142089844,297.1499938964844,293.1499938964844,0.018860662356019,-4227.20703125,304.1522521972656,0.4274207353591919,0.0559997670352458,0.2694992125034332,291.177001953125,291.1499938964844,268.9908447265625,266.5644836425781,282.6473083496094,293.2798156738281,291.177490234375,1.0,0.3777146339416504,0.8368944525718689,0.8368944525718689,1.0,1.0,-1.6667149066925049,0.7296306490898132,0.9370842576026917,0.3449134528636932,0.0,0.0,0.527346670627594,109.3149642944336,84.0,10.72819709777832,-14333.236328125,572.8651123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504577636719,308.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.84375,18000.0,0.0,0.0,0.3224912583827972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989635646343231,0.498969167470932,-5.597163180937059e-06,0.0,0.0003272876201663,0.0,0.0,29.82755851745605,0.0,0.0,0.0,0.3693321347236633,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1545218229293823,-3245.33984375,304.16082763671875,0.7223536968231201,0.2258119136095047,0.2067653387784958,293.2987060546875,297.1499938964844,293.1499938964844,0.1012592762708664,-2434.05126953125,304.1647644042969,0.642772912979126,0.1590657979249954,0.1550297141075134,293.23858642578125,297.1499938964844,293.1499938964844,0.2932900190353393,-4198.67431640625,304.16143798828125,0.8518820405006409,0.3791630864143371,0.2674908339977264,293.3032531738281,297.1499938964844,293.1499938964844,0.4307442903518677,-7689.76806640625,304.1619567871094,0.948329210281372,0.5147687196731567,0.4898812174797058,293.1783142089844,297.1499938964844,293.1499938964844,0.018860662356019,-4227.20703125,304.1522521972656,0.4274207353591919,0.0559997670352458,0.2694992125034332,291.177001953125,291.1499938964844,268.9908447265625,266.5644836425781,282.6473083496094,293.2798156738281,291.177490234375,1.0,0.3777146339416504,0.8368944525718689,0.8368944525718689,1.0,1.0,-1.6667149066925049,0.7296306490898132,0.9370842576026917,0.3449134528636932,0.0,0.0,0.527346670627594,109.3149642944336,84.0,10.72819709777832,-14333.236328125,572.8651123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504577636719,308.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.84375,18000.0,0.0,0.0,0.3224912583827972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989635646343231,0.498969167470932,-5.597163180937059e-06,0.0,0.0003272876201663,0.0,0.0,29.82755851745605,0.0,0.0,0.0,0.3693321347236633,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523487716913223,-3208.688720703125,304.16082763671875,0.728983998298645,0.2236589938402176,0.2045426666736602,293.2973022460937,297.1499938964844,293.1499938964844,0.0982891470193862,-2376.23974609375,304.164794921875,0.64629727602005,0.1555831432342529,0.1514306962490081,293.2378234863281,297.1499938964844,293.1499938964844,0.2907940149307251,-4170.263671875,304.1617736816406,0.8614187240600586,0.3770715892314911,0.2658201456069946,293.3016052246094,297.1499938964844,293.1499938964844,0.4266034960746765,-7630.216796875,304.16485595703125,0.9596489667892456,0.5112223029136658,0.4862477481365204,293.1770324707031,297.1499938964844,293.1499938964844,0.0183736234903335,-4170.43505859375,304.1523132324219,0.4333710074424743,0.055545300245285,0.2660252749919891,291.1842041015625,291.1499938964844,269.04376220703125,266.60943603515625,282.6791687011719,293.2782592773437,291.18463134765625,1.0,0.3688980638980865,0.8360802531242371,0.8360802531242371,1.0,1.0,-1.6491856575012207,0.7213066816329956,0.9278789758682252,0.3402642905712127,0.0,0.0,0.5222966074943542,101.92586517333984,72.0,10.052577018737791,-14140.349609375,540.6497192382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201538085937,308.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.111328125,18000.0,0.0,0.0,0.3204662799835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908207058906555,0.4908262491226196,-5.551688900595764e-06,0.0,0.0003252325113862,0.0,0.0,28.99476432800293,0.0,0.0,0.0,0.366613507270813,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523487716913223,-3208.688720703125,304.16082763671875,0.728983998298645,0.2236589938402176,0.2045426666736602,293.2973022460937,297.1499938964844,293.1499938964844,0.0982891470193862,-2376.23974609375,304.164794921875,0.64629727602005,0.1555831432342529,0.1514306962490081,293.2378234863281,297.1499938964844,293.1499938964844,0.2907940149307251,-4170.263671875,304.1617736816406,0.8614187240600586,0.3770715892314911,0.2658201456069946,293.3016052246094,297.1499938964844,293.1499938964844,0.4266034960746765,-7630.216796875,304.16485595703125,0.9596489667892456,0.5112223029136658,0.4862477481365204,293.1770324707031,297.1499938964844,293.1499938964844,0.0183736234903335,-4170.43505859375,304.1523132324219,0.4333710074424743,0.055545300245285,0.2660252749919891,291.1842041015625,291.1499938964844,269.04376220703125,266.60943603515625,282.6791687011719,293.2782592773437,291.18463134765625,1.0,0.3688980638980865,0.8360802531242371,0.8360802531242371,1.0,1.0,-1.6491856575012207,0.7213066816329956,0.9278789758682252,0.3402642905712127,0.0,0.0,0.5222966074943542,101.92586517333984,72.0,10.052577018737791,-14140.349609375,540.6497192382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201538085937,308.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.111328125,18000.0,0.0,0.0,0.3204662799835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908207058906555,0.4908262491226196,-5.551688900595764e-06,0.0,0.0003252325113862,0.0,0.0,28.99476432800293,0.0,0.0,0.0,0.366613507270813,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502486020326614,-3173.19580078125,304.1607360839844,0.7386953830718994,0.221625342965126,0.2023762911558151,293.2955017089844,297.1499938964844,293.1499938964844,0.0953895151615142,-2319.5498046875,304.1647033691406,0.6527050137519836,0.152218222618103,0.1478881686925888,293.2368469238281,297.1499938964844,293.1499938964844,0.2883340120315552,-4142.26611328125,304.1619567871094,0.8751282095909119,0.3750463724136352,0.2641552984714508,293.2995910644531,297.1499938964844,293.1499938964844,0.4224982261657715,-7571.58984375,304.1667175292969,0.974446415901184,0.5077887177467346,0.4826675057411194,293.1754455566406,297.1499938964844,293.1499938964844,0.0179174952208995,-4116.26318359375,304.1522827148437,0.4428886771202087,0.0551780499517917,0.2626926004886627,291.1903076171875,291.1499938964844,269.0961608886719,266.6541442871094,282.71051025390625,293.2763671875,291.190673828125,1.0,0.3585688769817352,0.8352659940719604,0.8352659940719604,1.0,1.0,-1.6320327520370483,0.7131637930870056,0.9188689589500428,0.3357411623001098,0.0,0.0,0.5164978504180908,93.08623504638672,60.0,8.68955135345459,-13949.666015625,505.2507629394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73004150390625,308.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5078125,18000.0,0.0,0.0,0.3180767595767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813812673091888,0.4813867807388305,-5.499038252310129e-06,0.0,0.0003228074638172,0.0,0.0,28.046918869018555,0.0,0.0,0.0,0.363479733467102,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502486020326614,-3173.19580078125,304.1607360839844,0.7386953830718994,0.221625342965126,0.2023762911558151,293.2955017089844,297.1499938964844,293.1499938964844,0.0953895151615142,-2319.5498046875,304.1647033691406,0.6527050137519836,0.152218222618103,0.1478881686925888,293.2368469238281,297.1499938964844,293.1499938964844,0.2883340120315552,-4142.26611328125,304.1619567871094,0.8751282095909119,0.3750463724136352,0.2641552984714508,293.2995910644531,297.1499938964844,293.1499938964844,0.4224982261657715,-7571.58984375,304.1667175292969,0.974446415901184,0.5077887177467346,0.4826675057411194,293.1754455566406,297.1499938964844,293.1499938964844,0.0179174952208995,-4116.26318359375,304.1522827148437,0.4428886771202087,0.0551780499517917,0.2626926004886627,291.1903076171875,291.1499938964844,269.0961608886719,266.6541442871094,282.71051025390625,293.2763671875,291.190673828125,1.0,0.3585688769817352,0.8352659940719604,0.8352659940719604,1.0,1.0,-1.6320327520370483,0.7131637930870056,0.9188689589500428,0.3357411623001098,0.0,0.0,0.5164978504180908,93.08623504638672,60.0,8.68955135345459,-13949.666015625,505.2507629394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73004150390625,308.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5078125,18000.0,0.0,0.0,0.3180767595767975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813812673091888,0.4813867807388305,-5.499038252310129e-06,0.0,0.0003228074638172,0.0,0.0,28.046918869018555,0.0,0.0,0.0,0.363479733467102,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1492287069559097,-3155.934326171875,304.1606140136719,0.7448241710662842,0.220648318529129,0.2013164162635803,293.2944641113281,297.1499938964844,293.1499938964844,0.0939676091074943,-2291.693359375,304.16461181640625,0.6570652723312378,0.1505762338638305,0.1461417824029922,293.2362976074219,297.1499938964844,293.1499938964844,0.2871232032775879,-4128.48583984375,304.1619873046875,0.8836439251899719,0.3740547895431518,0.2633276283740997,293.2984924316406,297.1499938964844,293.1499938964844,0.4204704463481903,-7542.7373046875,304.1673583984375,0.9826923608779908,0.5061087012290955,0.480898916721344,293.17462158203125,297.1499938964844,293.1499938964844,0.0177017599344253,-4090.293701171875,304.1522827148437,0.4491814970970154,0.0550214685499668,0.2610871493816376,291.1929016113281,291.1499938964844,269.12213134765625,266.6763916015625,282.7260131835937,293.2753601074219,291.1932067871094,1.0,0.3529711961746216,0.8348588943481445,0.8348588943481445,1.0,1.0,-1.6236188411712646,0.7091697454452515,0.9144490957260132,0.3335334956645965,0.0,0.0,0.5133746266365051,88.3070297241211,60.0,7.862110137939453,-13855.3447265625,486.9111022949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7476806640625,308.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.966796875,18000.0,0.0,0.0,0.3167229890823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762934148311615,0.4762988686561584,-5.470813448482659e-06,0.0,0.0003214335592929,0.0,0.0,27.544321060180664,0.0,0.0,0.0,0.3617993891239166,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1482295095920562,-3139.0068359375,304.1605224609375,0.7519404292106628,0.2196951806545257,0.2002723067998886,293.2933959960937,297.1499938964844,293.1499938964844,0.092564083635807,-2264.177001953125,304.1645202636719,0.6622848510742188,0.1489589512348175,0.1444126814603805,293.2357177734375,297.1499938964844,293.1499938964844,0.2859271764755249,-4114.87255859375,304.1619873046875,0.8933501839637756,0.3730752766132355,0.2625038623809814,293.29736328125,297.1499938964844,293.1499938964844,0.418463796377182,-7514.23486328125,304.1678466796875,0.9912382364273072,0.5044504404067993,0.479144811630249,293.1737365722656,297.1499938964844,293.1499938964844,0.0174940582364797,-4065.0771484375,304.1522216796875,0.4566432237625122,0.0548799261450767,0.2595222592353821,291.19512939453125,291.1499938964844,269.14801025390625,266.6986083984375,282.74139404296875,293.2742919921875,291.1954040527344,1.0,0.3471399247646332,0.8344808220863342,0.8344808220863342,1.0,1.0,-1.6153154373168943,0.7052305936813354,0.9100847840309144,0.3313657641410827,0.0,0.0,0.5101391077041626,83.3644027709961,48.0,6.944819927215576,-13761.7158203125,468.36322021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77215576171875,308.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.630859375,18000.0,0.0,0.0,0.3152588307857513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710274338722229,0.4710328578948974,-5.441776011139154e-06,0.0,0.0003199476341251,0.0,0.0,27.03044509887696,0.0,0.0,0.0,0.3600673079490661,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1462414264678955,-3105.10693359375,304.16033935546875,0.7666183114051819,0.21788290143013,0.1983013153076172,293.2909240722656,297.1499938964844,293.1499938964844,0.089799128472805,-2209.813232421875,304.1642761230469,0.6728717088699341,0.145826444029808,0.1410822868347168,293.234375,297.1499938964844,293.1499938964844,0.2834310829639435,-4086.263427734375,304.16217041015625,0.9133827090263368,0.3711768090724945,0.2609234750270843,293.28924560546875,297.1499938964844,293.1499938964844,0.4023606777191162,-7274.73095703125,304.1905212402344,0.9990000128746032,0.5023142695426941,0.4634783267974853,293.1717834472656,297.1499938964844,293.1499938964844,0.0171301066875457,-4019.670654296875,304.152099609375,0.4714232981204986,0.054674956947565,0.2568719685077667,291.206298828125,291.1499938964844,269.19927978515625,266.74285888671875,282.7779541015625,293.2698669433594,291.2092590332031,1.0,0.3344194591045379,0.8337246775627136,0.8337246775627136,1.0,1.0,-1.5850785970687866,0.6908942461013794,0.8941842913627625,0.3237970173358917,0.0,0.0,0.5022204518318176,74.31725311279297,36.0,24.385486602783203,-13518.7080078125,426.469482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84149169921875,308.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.337890625,18000.0,0.0,0.0,0.311948299407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596313834190368,0.4596367478370666,-5.381613846111577e-06,0.0,0.0003165878879372,0.0,0.0,25.94873046875,0.0,0.0,0.0,0.3563384413719177,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1462414264678955,-3105.10693359375,304.16033935546875,0.7666183114051819,0.21788290143013,0.1983013153076172,293.2909240722656,297.1499938964844,293.1499938964844,0.089799128472805,-2209.813232421875,304.1642761230469,0.6728717088699341,0.145826444029808,0.1410822868347168,293.234375,297.1499938964844,293.1499938964844,0.2834310829639435,-4086.263427734375,304.16217041015625,0.9133827090263368,0.3711768090724945,0.2609234750270843,293.28924560546875,297.1499938964844,293.1499938964844,0.4023606777191162,-7274.73095703125,304.1905212402344,0.9990000128746032,0.5023142695426941,0.4634783267974853,293.1717834472656,297.1499938964844,293.1499938964844,0.0171301066875457,-4019.670654296875,304.152099609375,0.4714232981204986,0.054674956947565,0.2568719685077667,291.206298828125,291.1499938964844,269.19927978515625,266.74285888671875,282.7779541015625,293.2698669433594,291.2092590332031,1.0,0.3344194591045379,0.8337246775627136,0.8337246775627136,1.0,1.0,-1.5850785970687866,0.6908942461013794,0.8941842913627625,0.3237970173358917,0.0,0.0,0.5022204518318176,74.31725311279297,36.0,24.385486602783203,-13518.7080078125,426.469482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84149169921875,308.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.337890625,18000.0,0.0,0.0,0.311948299407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596313834190368,0.4596367478370666,-5.381613846111577e-06,0.0,0.0003165878879372,0.0,0.0,25.94873046875,0.0,0.0,0.0,0.3563384413719177,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1440300941467285,-3066.80908203125,304.1605529785156,0.7826639413833618,0.2161252200603485,0.1964386850595474,293.2883605957031,297.1499938964844,293.1499938964844,0.0869469344615936,-2153.357177734375,304.1642761230469,0.6843691468238831,0.1427753865718841,0.1378897130489349,293.2331237792969,297.1499938964844,293.1499938964844,0.2803634405136108,-4050.562744140625,304.1631774902344,0.9365695714950562,0.369290292263031,0.2593980729579925,293.2494201660156,297.1499938964844,293.1499938964844,0.3691738247871399,-6779.8291015625,304.2320861816406,0.9990000128746032,0.5067968964576721,0.4318544566631317,293.1693725585937,297.1499938964844,293.1499938964844,0.0168223083019256,-3978.514404296875,304.15191650390625,0.4838736653327942,0.0546098090708255,0.2550075054168701,291.2453308105469,291.1499938964844,269.25,266.7868347167969,282.81768798828125,293.2543029785156,291.2472839355469,1.0,0.3198327124118805,0.832968533039093,0.832968533039093,1.0,1.0,-1.5369760990142822,0.6682237982749939,0.8687523007392883,0.3117536902427673,0.0,0.0,0.4866696298122406,65.8517074584961,39.0,40.37043762207031,-13103.259765625,378.2713928222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9762268066406,308.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18170.080078125,18000.0,0.0,0.0,0.3075948655605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382182955741882,0.4382235705852508,-5.285678525979165e-06,0.0,0.0003121696936432,0.0,0.0,24.052709579467773,0.0,0.0,0.0,0.3496737778186798,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1440300941467285,-3066.80908203125,304.1605529785156,0.7826639413833618,0.2161252200603485,0.1964386850595474,293.2883605957031,297.1499938964844,293.1499938964844,0.0869469344615936,-2153.357177734375,304.1642761230469,0.6843691468238831,0.1427753865718841,0.1378897130489349,293.2331237792969,297.1499938964844,293.1499938964844,0.2803634405136108,-4050.562744140625,304.1631774902344,0.9365695714950562,0.369290292263031,0.2593980729579925,293.2494201660156,297.1499938964844,293.1499938964844,0.3691738247871399,-6779.8291015625,304.2320861816406,0.9990000128746032,0.5067968964576721,0.4318544566631317,293.1693725585937,297.1499938964844,293.1499938964844,0.0168223083019256,-3978.514404296875,304.15191650390625,0.4838736653327942,0.0546098090708255,0.2550075054168701,291.2453308105469,291.1499938964844,269.25,266.7868347167969,282.81768798828125,293.2543029785156,291.2472839355469,1.0,0.3198327124118805,0.832968533039093,0.832968533039093,1.0,1.0,-1.5369760990142822,0.6682237982749939,0.8687523007392883,0.3117536902427673,0.0,0.0,0.4866696298122406,65.8517074584961,39.0,40.37043762207031,-13103.259765625,378.2713928222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9762268066406,308.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18170.080078125,18000.0,0.0,0.0,0.3075948655605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382182955741882,0.4382235705852508,-5.285678525979165e-06,0.0,0.0003121696936432,0.0,0.0,24.052709579467773,0.0,0.0,0.0,0.3496737778186798,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1422593295574188,-3036.514404296875,304.15997314453125,0.7949395179748535,0.2143721729516983,0.1946771740913391,293.2860717773437,297.1499938964844,293.1499938964844,0.0843979567289352,-2103.42236328125,304.16375732421875,0.6921825408935547,0.1397371292114257,0.1348152905702591,293.2322082519531,297.1499938964844,293.1499938964844,0.2780255675315857,-4023.860107421875,304.16265869140625,0.9538434147834778,0.3673738539218902,0.2579242289066314,293.1920471191406,297.1499938964844,293.1499938964844,0.3448556661605835,-6421.048828125,304.2444763183594,0.9990000128746032,0.5159035921096802,0.4089855849742889,293.1669006347656,297.1499938964844,293.1499938964844,0.0166820622980594,-3960.10546875,304.1514892578125,0.4928038120269775,0.0546190999448299,0.2540576457977295,291.2576599121094,291.1499938964844,269.299072265625,266.8296813964844,282.85107421875,293.2395935058594,291.25732421875,1.0,0.309682160615921,0.8325077891349792,0.8325077891349792,1.0,1.0,-1.5007953643798828,0.6512455344200134,0.8495498299598694,0.3027179837226867,0.0,0.0,0.471112996339798,60.05716323852539,57.0,16.548891067504883,-12716.04296875,345.2011108398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1931457519531,308.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.09375,18000.0,0.0,0.0,0.3017063736915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138613939285278,0.4138665497303009,-5.166509254195262e-06,0.0,0.0003061936295125,0.0,0.0,21.95674133300781,0.0,0.0,0.0,0.3420945703983307,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1422593295574188,-3036.514404296875,304.15997314453125,0.7949395179748535,0.2143721729516983,0.1946771740913391,293.2860717773437,297.1499938964844,293.1499938964844,0.0843979567289352,-2103.42236328125,304.16375732421875,0.6921825408935547,0.1397371292114257,0.1348152905702591,293.2322082519531,297.1499938964844,293.1499938964844,0.2780255675315857,-4023.860107421875,304.16265869140625,0.9538434147834778,0.3673738539218902,0.2579242289066314,293.1920471191406,297.1499938964844,293.1499938964844,0.3448556661605835,-6421.048828125,304.2444763183594,0.9990000128746032,0.5159035921096802,0.4089855849742889,293.1669006347656,297.1499938964844,293.1499938964844,0.0166820622980594,-3960.10546875,304.1514892578125,0.4928038120269775,0.0546190999448299,0.2540576457977295,291.2576599121094,291.1499938964844,269.299072265625,266.8296813964844,282.85107421875,293.2395935058594,291.25732421875,1.0,0.309682160615921,0.8325077891349792,0.8325077891349792,1.0,1.0,-1.5007953643798828,0.6512455344200134,0.8495498299598694,0.3027179837226867,0.0,0.0,0.471112996339798,60.05716323852539,57.0,16.548891067504883,-12716.04296875,345.2011108398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1931457519531,308.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.09375,18000.0,0.0,0.0,0.3017063736915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138613939285278,0.4138665497303009,-5.166509254195262e-06,0.0,0.0003061936295125,0.0,0.0,21.95674133300781,0.0,0.0,0.0,0.3420945703983307,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1410396695137024,-3016.24462890625,304.1586608886719,0.7938117980957031,0.2125782221555709,0.1930693984031677,293.2842102050781,297.1499938964844,293.1499938964844,0.0822210237383842,-2061.426513671875,304.16278076171875,0.6878473162651062,0.1366655081510543,0.1319095939397812,293.2316589355469,297.1499938964844,293.1499938964844,0.2766328155994415,-4008.689453125,304.16070556640625,0.95344078540802,0.3653994500637054,0.2565548419952392,293.14654541015625,297.1499938964844,293.1499938964844,0.3419616818428039,-6391.2109375,304.2168884277344,0.9990000128746032,0.5241224765777588,0.4072887897491455,293.165283203125,297.1499938964844,293.1499938964844,0.0166807360947132,-3961.690673828125,304.1510009765625,0.4933105111122131,0.0545253157615661,0.2537377178668976,291.2372131347656,291.1499938964844,269.3455810546875,266.8706359863281,282.87567138671875,293.2364501953125,291.23388671875,1.0,0.3086670935153961,0.8320470452308655,0.8320470452308655,1.0,1.0,-1.4912948608398438,0.6467854380607605,0.8445094227790833,0.3002491295337677,0.0,0.0,0.4603492319583893,59.51542282104492,75.0,-25.86577796936035,-12495.466796875,339.237548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4295349121094,308.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.724609375,18000.0,0.0,0.0,0.2946883738040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950363397598266,0.3950414061546325,-5.067928213975392e-06,0.0,0.0002990712528117,0.0,0.0,20.38648796081543,0.0,0.0,0.0,0.3361864686012268,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1410396695137024,-3016.24462890625,304.1586608886719,0.7938117980957031,0.2125782221555709,0.1930693984031677,293.2842102050781,297.1499938964844,293.1499938964844,0.0822210237383842,-2061.426513671875,304.16278076171875,0.6878473162651062,0.1366655081510543,0.1319095939397812,293.2316589355469,297.1499938964844,293.1499938964844,0.2766328155994415,-4008.689453125,304.16070556640625,0.95344078540802,0.3653994500637054,0.2565548419952392,293.14654541015625,297.1499938964844,293.1499938964844,0.3419616818428039,-6391.2109375,304.2168884277344,0.9990000128746032,0.5241224765777588,0.4072887897491455,293.165283203125,297.1499938964844,293.1499938964844,0.0166807360947132,-3961.690673828125,304.1510009765625,0.4933105111122131,0.0545253157615661,0.2537377178668976,291.2372131347656,291.1499938964844,269.3455810546875,266.8706359863281,282.87567138671875,293.2364501953125,291.23388671875,1.0,0.3086670935153961,0.8320470452308655,0.8320470452308655,1.0,1.0,-1.4912948608398438,0.6467854380607605,0.8445094227790833,0.3002491295337677,0.0,0.0,0.4603492319583893,59.51542282104492,75.0,-25.86577796936035,-12495.466796875,339.237548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4295349121094,308.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.724609375,18000.0,0.0,0.0,0.2946883738040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950363397598266,0.3950414061546325,-5.067928213975392e-06,0.0,0.0002990712528117,0.0,0.0,20.38648796081543,0.0,0.0,0.0,0.3361864686012268,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1405957639217376,-3009.1240234375,304.15789794921875,0.7887430191040039,0.2116645276546478,0.1923045367002487,293.283447265625,297.1499938964844,293.1499938964844,0.0812395811080932,-2042.71826171875,304.1622314453125,0.6816444396972656,0.1351154148578643,0.1305004954338073,293.2315368652344,297.1499938964844,293.1499938964844,0.2762351036071777,-4004.70361328125,304.15948486328125,0.9474069476127625,0.3643914759159088,0.255897581577301,293.13720703125,297.1499938964844,293.1499938964844,0.3476728796958923,-6485.251953125,304.1943054199219,0.9990000128746032,0.5260076522827148,0.4133192002773285,293.164794921875,297.1499938964844,293.1499938964844,0.0167046561837196,-3966.38525390625,304.1507873535156,0.4906603693962097,0.0544266141951084,0.2536198496818542,291.21588134765625,291.1499938964844,269.367919921875,266.8904724121094,282.8837890625,293.236328125,291.2122802734375,1.0,0.3108615279197693,0.8318166732788086,0.8318166732788086,1.0,1.0,-1.4949889183044434,0.6484955549240112,0.8464933037757874,0.3011206984519958,0.0,0.0,0.4580844640731811,60.902610778808594,75.0,-42.264198303222656,-12465.8173828125,344.5450134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,308.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.484375,18000.0,0.0,0.0,0.2910619676113128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899605870246887,0.3899656236171722,-5.035812137066387e-06,0.0,0.0002953908988274,0.0,0.0,19.954578399658203,0.0,0.0,0.0,0.3345100283622741,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.14019376039505,-3002.731689453125,304.1571960449219,0.7814542055130005,0.2107407301664352,0.1915623992681503,293.28277587890625,297.1499938964844,293.1499938964844,0.0802864730358123,-2024.60986328125,304.1617431640625,0.6735008358955383,0.1335567384958267,0.1291167289018631,293.2314758300781,297.1499938964844,293.1499938964844,0.2759045362472534,-4001.47998046875,304.1583557128906,0.938196897506714,0.3633690774440765,0.2552553713321686,293.1385192871094,297.1499938964844,293.1499938964844,0.3572275638580322,-6636.72021484375,304.1688537597656,0.9990000128746032,0.5259206295013428,0.4230461716651916,293.16455078125,297.1499938964844,293.1499938964844,0.0167309455573558,-3971.50048828125,304.15057373046875,0.4864899814128876,0.0542858764529228,0.2534950673580169,291.1928405761719,291.1499938964844,269.38970947265625,266.90985107421875,282.888671875,293.235107421875,291.18896484375,1.0,0.3145716488361358,0.8315303921699524,0.8315303921699524,1.0,1.0,-1.5031888484954834,0.6523069739341736,0.8508818745613098,0.3031039237976074,0.0,0.0,0.4575289189815521,63.2220458984375,93.0,-53.63607025146485,-12479.1298828125,354.4683837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59423828125,308.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.875,18000.0,0.0,0.0,0.2875556051731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874950110912323,0.3875000476837158,-5.016138857172336e-06,0.0,0.0002918323734775,0.0,0.0,19.732330322265625,0.0,0.0,0.0,0.3336328864097595,4.0,0.0,1.0
