time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394898742437362,-2991.67822265625,304.1559753417969,0.762564480304718,0.2088602185249328,0.1901358515024185,293.2817077636719,297.1499938964844,293.1499938964844,0.0784463435411453,-1989.807861328125,304.1609191894531,0.6537241339683533,0.1304107755422592,0.1264142245054245,293.23162841796875,297.1499938964844,293.1499938964844,0.2753984630107879,-3996.769775390625,304.15643310546875,0.9131172299385072,0.3612751364707947,0.2540052533149719,293.17333984375,297.1499938964844,293.1499938964844,0.3861117660999298,-7081.48388671875,304.1143798828125,0.9990000128746032,0.519240140914917,0.4515374004840851,293.1649169921875,297.1499938964844,293.1499938964844,0.0167616382241249,-3979.2607421875,304.1503601074219,0.4737809300422668,0.0538458302617073,0.2530107498168945,291.142578125,291.1499938964844,269.4316101074219,266.9474182128906,282.89215087890625,293.2326354980469,291.13873291015625,1.0,0.3257400393486023,0.83095782995224,0.83095782995224,1.0,1.0,-1.5303467512130735,0.664967954158783,0.8653787970542908,0.3097621500492096,0.0,0.0,0.4618604481220245,70.37069702148438,96.0,-65.30120849609375,-12615.958984375,386.6538696289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6188049316406,308.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.48046875,18000.0,0.0,0.0,0.2814313769340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902324140071869,0.390237420797348,-5.01124168295064e-06,0.0,0.0002856170758605,0.0,0.0,19.88458251953125,0.0,0.0,0.0,0.3342227339744568,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394898742437362,-2991.67822265625,304.1559753417969,0.762564480304718,0.2088602185249328,0.1901358515024185,293.2817077636719,297.1499938964844,293.1499938964844,0.0784463435411453,-1989.807861328125,304.1609191894531,0.6537241339683533,0.1304107755422592,0.1264142245054245,293.23162841796875,297.1499938964844,293.1499938964844,0.2753984630107879,-3996.769775390625,304.15643310546875,0.9131172299385072,0.3612751364707947,0.2540052533149719,293.17333984375,297.1499938964844,293.1499938964844,0.3861117660999298,-7081.48388671875,304.1143798828125,0.9990000128746032,0.519240140914917,0.4515374004840851,293.1649169921875,297.1499938964844,293.1499938964844,0.0167616382241249,-3979.2607421875,304.1503601074219,0.4737809300422668,0.0538458302617073,0.2530107498168945,291.142578125,291.1499938964844,269.4316101074219,266.9474182128906,282.89215087890625,293.2326354980469,291.13873291015625,1.0,0.3257400393486023,0.83095782995224,0.83095782995224,1.0,1.0,-1.5303467512130735,0.664967954158783,0.8653787970542908,0.3097621500492096,0.0,0.0,0.4618604481220245,70.37069702148438,96.0,-65.30120849609375,-12615.958984375,386.6538696289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6188049316406,308.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.48046875,18000.0,0.0,0.0,0.2814313769340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902324140071869,0.390237420797348,-5.01124168295064e-06,0.0,0.0002856170758605,0.0,0.0,19.88458251953125,0.0,0.0,0.0,0.3342227339744568,4.0,0.0,1.0
727740,293.2315368652344,297.1499938964844,293.1499938964844,0.1385238170623779,-2975.60791015625,304.1556396484375,0.7473921179771423,0.2069924771785736,0.1886867433786392,293.2807006835937,297.1499938964844,293.1499938964844,0.0764287188649177,-1951.3641357421875,304.16064453125,0.6376938819885254,0.1272790282964706,0.1236906051635742,293.2318725585937,297.1499938964844,293.1499938964844,0.2743793427944183,-3985.515625,304.1560363769531,0.8941594958305359,0.3591605722904205,0.2527177631855011,293.2375793457031,297.1499938964844,293.1499938964844,0.4125816822052002,-7475.75439453125,304.08282470703125,0.9990000128746032,0.5056573152542114,0.4767196178436279,293.1659545898437,297.1499938964844,293.1499938964844,0.0166511721909046,-3967.654296875,304.1504211425781,0.4592819511890411,0.0532575584948062,0.2516934871673584,291.1115417480469,291.1499938964844,269.4715270996094,266.9835205078125,282.90594482421875,293.2445068359375,291.11053466796875,1.0,0.3349420726299286,0.8303853273391724,0.8303853273391724,1.0,1.0,-1.5524494647979736,0.6752305030822754,0.8772189021110535,0.3153487145900726,0.0,0.0,0.4695433974266052,77.02857208251953,99.0,-40.53107070922852,-12783.400390625,415.8367614746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4804382324219,308.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17927.744140625,18000.0,0.0,0.0,0.2771665751934051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005290567874908,0.4005340933799743,-5.0475400712457485e-06,0.0,0.0002812888415064,0.0,0.0,20.659507751464844,0.0,0.0,0.0,0.3371786177158355,4.0,0.0,1.0
727800,293.2315368652344,297.1499938964844,293.1499938964844,0.1385238170623779,-2975.60791015625,304.1556396484375,0.7473921179771423,0.2069924771785736,0.1886867433786392,293.2807006835937,297.1499938964844,293.1499938964844,0.0764287188649177,-1951.3641357421875,304.16064453125,0.6376938819885254,0.1272790282964706,0.1236906051635742,293.2318725585937,297.1499938964844,293.1499938964844,0.2743793427944183,-3985.515625,304.1560363769531,0.8941594958305359,0.3591605722904205,0.2527177631855011,293.2375793457031,297.1499938964844,293.1499938964844,0.4125816822052002,-7475.75439453125,304.08282470703125,0.9990000128746032,0.5056573152542114,0.4767196178436279,293.1659545898437,297.1499938964844,293.1499938964844,0.0166511721909046,-3967.654296875,304.1504211425781,0.4592819511890411,0.0532575584948062,0.2516934871673584,291.1115417480469,291.1499938964844,269.4715270996094,266.9835205078125,282.90594482421875,293.2445068359375,291.11053466796875,1.0,0.3349420726299286,0.8303853273391724,0.8303853273391724,1.0,1.0,-1.5524494647979736,0.6752305030822754,0.8772189021110535,0.3153487145900726,0.0,0.0,0.4695433974266052,77.02857208251953,99.0,-40.53107070922852,-12783.400390625,415.8367614746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4804382324219,308.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17927.744140625,18000.0,0.0,0.0,0.2771665751934051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005290567874908,0.4005340933799743,-5.0475400712457485e-06,0.0,0.0002812888415064,0.0,0.0,20.659507751464844,0.0,0.0,0.0,0.3371786177158355,4.0,0.0,1.0
727860,293.2302551269531,297.1499938964844,293.1499938964844,0.1370798200368881,-2950.2861328125,304.1561889648437,0.7305485606193542,0.2051850706338882,0.1873825639486313,293.2794494628906,297.1499938964844,293.1499938964844,0.0741738229990005,-1907.8001708984373,304.160888671875,0.6204515695571899,0.1242231279611587,0.1211272850632667,293.2319641113281,297.1499938964844,293.1499938964844,0.2722589671611786,-3960.470947265625,304.1576538085937,0.8727875351905823,0.3570649623870849,0.2515144050121307,293.2846374511719,297.1499938964844,293.1499938964844,0.4076330065727234,-7388.37060546875,304.11456298828125,0.9792571663856506,0.4937936663627624,0.4707309603691101,293.1674194335937,297.1499938964844,293.1499938964844,0.0164378955960273,-3938.93017578125,304.150634765625,0.4411372244358063,0.0525582879781723,0.2502811551094055,291.1309509277344,291.1499938964844,269.5096130371094,267.0182189941406,282.9428405761719,293.26220703125,291.13458251953125,1.0,0.3416116833686828,0.829272985458374,0.829272985458374,1.0,1.0,-1.5375359058380127,0.6680271029472351,0.8695088624954224,0.3118694722652435,0.0,0.0,0.4717418253421783,85.3535385131836,102.0,22.6018180847168,-12732.37109375,429.58697509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2424621582031,308.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.037109375,18000.0,0.0,0.0,0.2746907472610473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076869189739227,0.4076919853687286,-5.08903667650884e-06,0.0,0.0002787761914078,0.0,0.0,21.267742156982425,0.0,0.0,0.0,0.3394113183021545,4.0,0.0,1.0
727920,293.2302551269531,297.1499938964844,293.1499938964844,0.1370798200368881,-2950.2861328125,304.1561889648437,0.7305485606193542,0.2051850706338882,0.1873825639486313,293.2794494628906,297.1499938964844,293.1499938964844,0.0741738229990005,-1907.8001708984373,304.160888671875,0.6204515695571899,0.1242231279611587,0.1211272850632667,293.2319641113281,297.1499938964844,293.1499938964844,0.2722589671611786,-3960.470947265625,304.1576538085937,0.8727875351905823,0.3570649623870849,0.2515144050121307,293.2846374511719,297.1499938964844,293.1499938964844,0.4076330065727234,-7388.37060546875,304.11456298828125,0.9792571663856506,0.4937936663627624,0.4707309603691101,293.1674194335937,297.1499938964844,293.1499938964844,0.0164378955960273,-3938.93017578125,304.150634765625,0.4411372244358063,0.0525582879781723,0.2502811551094055,291.1309509277344,291.1499938964844,269.5096130371094,267.0182189941406,282.9428405761719,293.26220703125,291.13458251953125,1.0,0.3416116833686828,0.829272985458374,0.829272985458374,1.0,1.0,-1.5375359058380127,0.6680271029472351,0.8695088624954224,0.3118694722652435,0.0,0.0,0.4717418253421783,85.3535385131836,102.0,22.6018180847168,-12732.37109375,429.58697509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2424621582031,308.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.037109375,18000.0,0.0,0.0,0.2746907472610473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076869189739227,0.4076919853687286,-5.08903667650884e-06,0.0,0.0002787761914078,0.0,0.0,21.267742156982425,0.0,0.0,0.0,0.3394113183021545,4.0,0.0,1.0
727980,293.2293701171875,297.1499938964844,293.1499938964844,0.1356127113103866,-2924.640380859375,304.15655517578125,0.7180411219596863,0.2033326625823974,0.1859873980283737,293.2785339355469,297.1499938964844,293.1499938964844,0.0718751922249794,-1863.7813720703125,304.1610717773437,0.6057801246643066,0.1211278736591339,0.1184827014803886,293.23248291015625,297.1499938964844,293.1499938964844,0.2701040804386139,-3935.2294921875,304.1586303710937,0.8574907779693604,0.3548865914344787,0.2502138018608093,293.2980041503906,297.1499938964844,293.1499938964844,0.4014246761798858,-7289.333984375,304.13623046875,0.9597705006599426,0.4876345992088318,0.4642694592475891,293.1689453125,297.1499938964844,293.1499938964844,0.0161550138145685,-3901.328369140625,304.1509094238281,0.4284018278121948,0.0518059432506561,0.2482055872678756,291.1491394042969,291.1499938964844,269.5460205078125,267.0517272949219,282.9735412597656,293.2681884765625,291.149658203125,1.0,0.3464008867740631,0.8281606435775757,0.8281606435775757,1.0,1.0,-1.520835041999817,0.6600333452224731,0.860801637172699,0.3078173398971557,0.0,0.0,0.470152884721756,92.03214263916016,105.0,17.350370407104492,-12546.5078125,437.80657958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0232849121094,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.2729679346084595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052365124225616,0.4052415788173675,-5.087706995254848e-06,0.0,0.0002770277496892,0.0,0.0,21.10570335388184,0.0,0.0,0.0,0.3388800323009491,4.0,0.0,1.0
728040,293.2293701171875,297.1499938964844,293.1499938964844,0.1356127113103866,-2924.640380859375,304.15655517578125,0.7180411219596863,0.2033326625823974,0.1859873980283737,293.2785339355469,297.1499938964844,293.1499938964844,0.0718751922249794,-1863.7813720703125,304.1610717773437,0.6057801246643066,0.1211278736591339,0.1184827014803886,293.23248291015625,297.1499938964844,293.1499938964844,0.2701040804386139,-3935.2294921875,304.1586303710937,0.8574907779693604,0.3548865914344787,0.2502138018608093,293.2980041503906,297.1499938964844,293.1499938964844,0.4014246761798858,-7289.333984375,304.13623046875,0.9597705006599426,0.4876345992088318,0.4642694592475891,293.1689453125,297.1499938964844,293.1499938964844,0.0161550138145685,-3901.328369140625,304.1509094238281,0.4284018278121948,0.0518059432506561,0.2482055872678756,291.1491394042969,291.1499938964844,269.5460205078125,267.0517272949219,282.9735412597656,293.2681884765625,291.149658203125,1.0,0.3464008867740631,0.8281606435775757,0.8281606435775757,1.0,1.0,-1.520835041999817,0.6600333452224731,0.860801637172699,0.3078173398971557,0.0,0.0,0.470152884721756,92.03214263916016,105.0,17.350370407104492,-12546.5078125,437.80657958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0232849121094,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.904296875,18000.0,0.0,0.0,0.2729679346084595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052365124225616,0.4052415788173675,-5.087706995254848e-06,0.0,0.0002770277496892,0.0,0.0,21.10570335388184,0.0,0.0,0.0,0.3388800323009491,4.0,0.0,1.0
728100,293.2288818359375,297.1499938964844,293.1499938964844,0.1349111795425415,-2912.422607421875,304.1566467285156,0.7127780914306641,0.2024227529764175,0.1852747797966003,293.278076171875,297.1499938964844,293.1499938964844,0.0707278326153755,-1841.9857177734373,304.1611633300781,0.5991069674491882,0.1195885315537452,0.117137886583805,293.2326965332031,297.1499938964844,293.1499938964844,0.2690861821174621,-3923.371826171875,304.158935546875,0.851527988910675,0.3538011014461517,0.2495427429676056,293.3002319335937,297.1499938964844,293.1499938964844,0.3992595076560974,-7255.26611328125,304.14263916015625,0.9517086744308472,0.4853251874446869,0.4620374739170074,293.16949462890625,297.1499938964844,293.1499938964844,0.0160175524652004,-3883.145263671875,304.1509704589844,0.423591285943985,0.0514564290642738,0.2471347451210022,291.1536560058594,291.1499938964844,269.56365966796875,267.0680847167969,282.9870300292969,293.2691650390625,291.1543884277344,1.0,0.348352700471878,0.8276044726371765,0.8276044726371765,1.0,1.0,-1.5135937929153442,0.6565549969673157,0.8570388555526733,0.3060828149318695,0.0,0.0,0.469464510679245,94.81985473632812,105.0,15.950457572937012,-12472.001953125,441.014404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9294128417969,308.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.47265625,18000.0,0.0,0.0,0.2722572088241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045559763908386,0.4045610427856445,-5.084889380668756e-06,0.0,0.0002763064403552,0.0,0.0,21.05182838439941,0.0,0.0,0.0,0.3386664092540741,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342207640409469,-2900.401611328125,304.1566772460937,0.7078408598899841,0.2015288472175598,0.1845655888319015,293.277587890625,297.1499938964844,293.1499938964844,0.0695805251598358,-1820.2884521484373,304.16119384765625,0.5928052663803101,0.1180620342493057,0.1157928109169006,293.2328491210937,297.1499938964844,293.1499938964844,0.2680779695510864,-3911.6435546875,304.1591186523437,0.8462972640991211,0.3527235388755798,0.2488685548305511,293.3011779785156,297.1499938964844,293.1499938964844,0.3973076343536377,-7224.9931640625,304.1474914550781,0.9444085359573364,0.4832316040992737,0.4600788950920105,293.169921875,297.1499938964844,293.1499938964844,0.015887564048171,-3865.87060546875,304.1510314941406,0.4194856882095337,0.0511281602084636,0.2461093068122863,291.15777587890625,291.1499938964844,269.5809631347656,267.0841369628906,282.9996032714844,293.2695617675781,291.158203125,1.0,0.35008704662323,0.8272848725318909,0.8272848725318909,1.0,1.0,-1.5067356824874878,0.6532760858535767,0.8534595966339111,0.3044778406620025,0.0,0.0,0.4685224592685699,97.3525390625,93.0,12.968470573425291,-12395.90625,443.7380676269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.844970703125,308.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69921875,18000.0,0.0,0.0,0.2716294527053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403378427028656,0.4033834934234619,-5.080597020423738e-06,0.0,0.0002756693575065,0.0,0.0,20.960914611816406,0.0,0.0,0.0,0.3383195102214813,4.0,0.0,1.0
728220,293.2269287109375,297.1499938964844,293.1499938964844,0.1327536851167678,-2874.833251953125,304.1568908691406,0.7056810259819031,0.1998319029808044,0.1830153465270996,293.2763366699219,297.1499938964844,293.1499938964844,0.067164272069931,-1774.904541015625,304.1614990234375,0.5870906114578247,0.115085631608963,0.1129524707794189,293.2328186035156,297.1499938964844,293.1499938964844,0.265959620475769,-3886.983642578125,304.1596069335937,0.8446298241615295,0.3506288230419159,0.2473982870578766,293.3011779785156,297.1499938964844,293.1499938964844,0.3935372531414032,-7167.6357421875,304.154541015625,0.9414294362068176,0.479397714138031,0.4563800692558288,293.17022705078125,297.1499938964844,293.1499938964844,0.0155587429180741,-3821.98876953125,304.1512451171875,0.4173177480697632,0.0505586490035057,0.2434180527925491,291.1634521484375,291.1499938964844,269.6146545410156,267.1156005859375,283.0243530273437,293.269287109375,291.1639709472656,1.0,0.3478498458862304,0.8266457319259644,0.8266457319259644,1.0,1.0,-1.492029309272766,0.6462474465370178,0.8457818031311035,0.3010840713977813,0.0,0.0,0.4663728177547455,97.14117431640624,81.0,10.067282676696776,-12245.990234375,435.1322021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070007324219,308.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59765625,18000.0,0.0,0.0,0.2705186307430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400543212890625,0.4005482792854309,-5.068829523224849e-06,0.0,0.0002745420206338,0.0,0.0,20.737701416015625,0.0,0.0,0.0,0.3374667465686798,4.0,0.0,1.0
728280,293.2269287109375,297.1499938964844,293.1499938964844,0.1327536851167678,-2874.833251953125,304.1568908691406,0.7056810259819031,0.1998319029808044,0.1830153465270996,293.2763366699219,297.1499938964844,293.1499938964844,0.067164272069931,-1774.904541015625,304.1614990234375,0.5870906114578247,0.115085631608963,0.1129524707794189,293.2328186035156,297.1499938964844,293.1499938964844,0.265959620475769,-3886.983642578125,304.1596069335937,0.8446298241615295,0.3506288230419159,0.2473982870578766,293.3011779785156,297.1499938964844,293.1499938964844,0.3935372531414032,-7167.6357421875,304.154541015625,0.9414294362068176,0.479397714138031,0.4563800692558288,293.17022705078125,297.1499938964844,293.1499938964844,0.0155587429180741,-3821.98876953125,304.1512451171875,0.4173177480697632,0.0505586490035057,0.2434180527925491,291.1634521484375,291.1499938964844,269.6146545410156,267.1156005859375,283.0243530273437,293.269287109375,291.1639709472656,1.0,0.3478498458862304,0.8266457319259644,0.8266457319259644,1.0,1.0,-1.492029309272766,0.6462474465370178,0.8457818031311035,0.3010840713977813,0.0,0.0,0.4663728177547455,97.14117431640624,81.0,10.067282676696776,-12245.990234375,435.1322021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070007324219,308.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59765625,18000.0,0.0,0.0,0.2705186307430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400543212890625,0.4005482792854309,-5.068829523224849e-06,0.0,0.0002745420206338,0.0,0.0,20.737701416015625,0.0,0.0,0.0,0.3374667465686798,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312649995088577,-2848.83056640625,304.1570739746094,0.7096688151359558,0.1982805132865905,0.181444451212883,293.2745666503906,297.1499938964844,293.1499938964844,0.0646909996867179,-1728.8809814453125,304.1617736816406,0.5868397951126099,0.1122400760650634,0.1100739017128944,293.2322998046875,297.1499938964844,293.1499938964844,0.2637670338153839,-3861.429443359375,304.1600646972656,0.8496631979942322,0.3486368358135223,0.2458812147378921,293.29986572265625,297.1499938964844,293.1499938964844,0.3897457718849182,-7111.01318359375,304.1593017578125,0.947448194026947,0.4758354723453522,0.452826976776123,293.1698608398437,297.1499938964844,293.1499938964844,0.0152151053771376,-3775.314697265625,304.1513977050781,0.4198061227798462,0.050118263810873,0.2405578941106796,291.1697692871094,291.1499938964844,269.647216796875,267.146240234375,283.0485534667969,293.26812744140625,291.1701965332031,1.0,0.341914415359497,0.8260065317153931,0.8260065317153931,1.0,1.0,-1.4771676063537598,0.6391377449035645,0.8380299210548401,0.2977121472358703,0.0,0.0,0.4632982313632965,92.9381866455078,69.0,8.814458847045898,-12095.228515625,416.529052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61163330078125,308.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.53125,18000.0,0.0,0.0,0.2694476842880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964767754077911,0.396481841802597,-5.0522544370323885e-06,0.0,0.0002734551380854,0.0,0.0,20.420917510986328,0.0,0.0,0.0,0.3362491130828857,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312649995088577,-2848.83056640625,304.1570739746094,0.7096688151359558,0.1982805132865905,0.181444451212883,293.2745666503906,297.1499938964844,293.1499938964844,0.0646909996867179,-1728.8809814453125,304.1617736816406,0.5868397951126099,0.1122400760650634,0.1100739017128944,293.2322998046875,297.1499938964844,293.1499938964844,0.2637670338153839,-3861.429443359375,304.1600646972656,0.8496631979942322,0.3486368358135223,0.2458812147378921,293.29986572265625,297.1499938964844,293.1499938964844,0.3897457718849182,-7111.01318359375,304.1593017578125,0.947448194026947,0.4758354723453522,0.452826976776123,293.1698608398437,297.1499938964844,293.1499938964844,0.0152151053771376,-3775.314697265625,304.1513977050781,0.4198061227798462,0.050118263810873,0.2405578941106796,291.1697692871094,291.1499938964844,269.647216796875,267.146240234375,283.0485534667969,293.26812744140625,291.1701965332031,1.0,0.341914415359497,0.8260065317153931,0.8260065317153931,1.0,1.0,-1.4771676063537598,0.6391377449035645,0.8380299210548401,0.2977121472358703,0.0,0.0,0.4632982313632965,92.9381866455078,69.0,8.814458847045898,-12095.228515625,416.529052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61163330078125,308.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.53125,18000.0,0.0,0.0,0.2694476842880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964767754077911,0.396481841802597,-5.0522544370323885e-06,0.0,0.0002734551380854,0.0,0.0,20.420917510986328,0.0,0.0,0.0,0.3362491130828857,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298088580369949,-2823.37060546875,304.1571350097656,0.7179469466209412,0.1968501210212707,0.1798921227455139,293.2724609375,297.1499938964844,293.1499938964844,0.0622141137719154,-1683.2711181640625,304.1619873046875,0.5907917022705078,0.1095125675201416,0.1072101891040802,293.2313842773437,297.1499938964844,293.1499938964844,0.2615866959095001,-3836.02685546875,304.16033935546875,0.8600903749465942,0.3467330932617187,0.2443537265062332,293.2978515625,297.1499938964844,293.1499938964844,0.3859738707542419,-7055.3681640625,304.1624450683594,0.9598539471626282,0.4724437594413757,0.4493503868579864,293.1690979003906,297.1499938964844,293.1499938964844,0.014939279295504,-3737.74853515625,304.1483154296875,0.4267783761024475,0.050000000745058,0.2383366674184799,291.1749572753906,291.1499938964844,269.6788635253906,267.1762084960937,283.0719299316406,293.2664489746094,291.1752014160156,1.0,0.3334431946277618,0.8254090547561646,0.8254090547561646,1.0,1.0,-1.463191270828247,0.6324343085289001,0.8307569026947021,0.2946269810199737,0.0,0.0,0.4596087634563446,86.18519592285156,57.0,7.064540386199951,-11950.3564453125,392.3568115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55780029296875,308.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.154296875,18000.0,0.0,0.0,0.2682602107524872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914610743522644,0.3914661109447479,-5.03113005834166e-06,0.0,0.0002722500066738,0.0,0.0,20.03141975402832,0.0,0.0,0.0,0.3347402513027191,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298088580369949,-2823.37060546875,304.1571350097656,0.7179469466209412,0.1968501210212707,0.1798921227455139,293.2724609375,297.1499938964844,293.1499938964844,0.0622141137719154,-1683.2711181640625,304.1619873046875,0.5907917022705078,0.1095125675201416,0.1072101891040802,293.2313842773437,297.1499938964844,293.1499938964844,0.2615866959095001,-3836.02685546875,304.16033935546875,0.8600903749465942,0.3467330932617187,0.2443537265062332,293.2978515625,297.1499938964844,293.1499938964844,0.3859738707542419,-7055.3681640625,304.1624450683594,0.9598539471626282,0.4724437594413757,0.4493503868579864,293.1690979003906,297.1499938964844,293.1499938964844,0.014939279295504,-3737.74853515625,304.1483154296875,0.4267783761024475,0.050000000745058,0.2383366674184799,291.1749572753906,291.1499938964844,269.6788635253906,267.1762084960937,283.0719299316406,293.2664489746094,291.1752014160156,1.0,0.3334431946277618,0.8254090547561646,0.8254090547561646,1.0,1.0,-1.463191270828247,0.6324343085289001,0.8307569026947021,0.2946269810199737,0.0,0.0,0.4596087634563446,86.18519592285156,57.0,7.064540386199951,-11950.3564453125,392.3568115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55780029296875,308.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.154296875,18000.0,0.0,0.0,0.2682602107524872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914610743522644,0.3914661109447479,-5.03113005834166e-06,0.0,0.0002722500066738,0.0,0.0,20.03141975402832,0.0,0.0,0.0,0.3347402513027191,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284037679433822,-2798.788818359375,304.1571044921875,0.7296579480171204,0.1955146342515945,0.1783699244260788,293.2701416015625,297.1499938964844,293.1499938964844,0.0597505159676075,-1638.400146484375,304.1620788574219,0.5983721017837524,0.1068780496716499,0.104376845061779,293.2302551269531,297.1499938964844,293.1499938964844,0.2594557702541351,-3811.2158203125,304.1604309082031,0.8757996559143066,0.3448985517024994,0.2428304851055145,293.2955017089844,297.1499938964844,293.1499938964844,0.3822665810585022,-7001.1171875,304.1644592285156,0.976651668548584,0.4691764712333679,0.4459353387355804,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502701729536,-3711.828857421875,304.1435852050781,0.4387824833393097,0.050000000745058,0.2368185371160507,291.1781616210937,291.1499938964844,269.7098083496094,267.2055969238281,283.0947570800781,293.2645263671875,291.1784362792969,1.0,0.3232235908508301,0.8248115181922913,0.8248115181922913,1.0,1.0,-1.4502121210098269,0.626175045967102,0.8240371346473694,0.2918802201747894,0.0,0.0,0.455639898777008,77.84882354736328,45.0,5.397826671600342,-11815.2958984375,365.1873168945313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,308.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.169921875,18000.0,0.0,0.0,0.2668651342391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859724402427673,0.3859774470329284,-5.0074550017598085e-06,0.0,0.0002708341926336,0.0,0.0,19.60790252685547,0.0,0.0,0.0,0.3330828249454498,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284037679433822,-2798.788818359375,304.1571044921875,0.7296579480171204,0.1955146342515945,0.1783699244260788,293.2701416015625,297.1499938964844,293.1499938964844,0.0597505159676075,-1638.400146484375,304.1620788574219,0.5983721017837524,0.1068780496716499,0.104376845061779,293.2302551269531,297.1499938964844,293.1499938964844,0.2594557702541351,-3811.2158203125,304.1604309082031,0.8757996559143066,0.3448985517024994,0.2428304851055145,293.2955017089844,297.1499938964844,293.1499938964844,0.3822665810585022,-7001.1171875,304.1644592285156,0.976651668548584,0.4691764712333679,0.4459353387355804,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502701729536,-3711.828857421875,304.1435852050781,0.4387824833393097,0.050000000745058,0.2368185371160507,291.1781616210937,291.1499938964844,269.7098083496094,267.2055969238281,283.0947570800781,293.2645263671875,291.1784362792969,1.0,0.3232235908508301,0.8248115181922913,0.8248115181922913,1.0,1.0,-1.4502121210098269,0.626175045967102,0.8240371346473694,0.2918802201747894,0.0,0.0,0.455639898777008,77.84882354736328,45.0,5.397826671600342,-11815.2958984375,365.1873168945313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,308.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.169921875,18000.0,0.0,0.0,0.2668651342391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859724402427673,0.3859774470329284,-5.0074550017598085e-06,0.0,0.0002708341926336,0.0,0.0,19.60790252685547,0.0,0.0,0.0,0.3330828249454498,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277100145816803,-2786.625244140625,304.1570739746094,0.7369304299354553,0.1948753893375396,0.1776224225759506,293.2689819335937,297.1499938964844,293.1499938964844,0.0585183352231979,-1616.1259765625,304.1621398925781,0.6034343242645264,0.1055877208709716,0.1029733195900917,293.2296447753906,297.1499938964844,293.1499938964844,0.2583878934383392,-3798.76220703125,304.1604919433594,0.8857561945915222,0.3440015316009521,0.2420733571052551,293.29425048828125,297.1499938964844,293.1499938964844,0.3804082870483398,-6974.0009765625,304.1651916503906,0.9860175251960754,0.4675805568695068,0.4442509710788727,293.1679992675781,297.1499938964844,293.1499938964844,0.0146475816145539,-3697.5986328125,304.1413269042969,0.446699321269989,0.050000000745058,0.2359877377748489,291.18017578125,291.1499938964844,269.7250366210937,267.2201232910156,283.1063842773437,293.2635192871094,291.18048095703125,1.0,0.3175944983959198,0.824512779712677,0.824512779712677,1.0,1.0,-1.4437017440795898,0.6230170726776123,0.8206846714019775,0.2905700504779815,0.0,0.0,0.453427106142044,73.31025695800781,45.0,5.519268035888672,-11748.451171875,350.85211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404357910156,308.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.431640625,18000.0,0.0,0.0,0.2660715579986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830103874206543,0.383015364408493,-4.994993105356116e-06,0.0,0.0002700288314372,0.0,0.0,19.382469177246094,0.0,0.0,0.0,0.3321911692619324,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1270243972539901,-2774.5908203125,304.15704345703125,0.7454098463058472,0.1942518651485443,0.1768834739923477,293.2677917480469,297.1499938964844,293.1499938964844,0.057286612689495,-1593.97412109375,304.16217041015625,0.6093552708625793,0.1043114066123962,0.1015774756669998,293.2290344238281,297.1499938964844,293.1499938964844,0.2573241293430328,-3786.34765625,304.1605224609375,0.8972584009170532,0.3431155979633331,0.2413194179534912,293.2929382324219,297.1499938964844,293.1499938964844,0.3785119354724884,-6946.68701171875,304.1658935546875,0.9956670999526978,0.4660094678401947,0.4425820708274841,293.1676330566406,297.1499938964844,293.1499938964844,0.0145422769710421,-3682.89990234375,304.13916015625,0.4561525881290436,0.050000000745058,0.2351253181695938,291.1822204589844,291.1499938964844,269.7401733398437,267.23455810546875,283.11846923828125,293.2624816894531,291.1825256347656,1.0,0.3116763830184936,0.8242343664169312,0.8242343664169312,1.0,1.0,-1.4371381998062134,0.6198075413703918,0.8173306584358215,0.2893461585044861,0.0,0.0,0.4510735869407654,68.6049575805664,33.0,5.5981316566467285,-11680.71875,336.2191772460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483093261719,308.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.890625,18000.0,0.0,0.0,0.2652048766613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798536658287048,0.3798586428165436,-4.981855454389006e-06,0.0,0.0002691492554731,0.0,0.0,19.144256591796875,0.0,0.0,0.0,0.3312470614910126,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255205869674682,-2747.7421875,304.1572265625,0.7615664601325989,0.193073108792305,0.1755312532186508,293.26531982421875,297.1499938964844,293.1499938964844,0.0547858960926532,-1549.03662109375,304.16229248046875,0.6192241907119751,0.101830206811428,0.0989168137311935,293.22760009765625,297.1499938964844,293.1499938964844,0.2548133432865143,-3756.556396484375,304.1612548828125,0.9197133779525756,0.3414022326469421,0.2399013936519622,293.2763671875,297.1499938964844,293.1499938964844,0.3540929555892944,-6574.64892578125,304.2025756835937,0.9990000128746032,0.4656674265861511,0.4185090065002441,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410013988614,-3652.632080078125,304.1359558105469,0.4730802178382873,0.050000000745058,0.2337279021739959,291.2069091796875,291.1499938964844,269.7701721191406,267.26324462890625,283.1593322753906,293.2545166015625,291.21173095703125,1.0,0.2982857525348663,0.8236775398254395,0.8236775398254395,1.0,1.0,-1.400116801261902,0.6018232107162476,0.7982936501502991,0.2825778722763061,0.0,0.0,0.4425450563430786,60.58225631713867,25.0,42.15321731567383,-11436.181640625,300.07489013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921630859375,308.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.95703125,18000.0,0.0,0.0,0.2631034553050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711637258529663,0.3711686730384826,-4.951206847181311e-06,0.0,0.0002670165558811,0.0,0.0,18.51518440246582,0.0,0.0,0.0,0.3286917805671692,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255205869674682,-2747.7421875,304.1572265625,0.7615664601325989,0.193073108792305,0.1755312532186508,293.26531982421875,297.1499938964844,293.1499938964844,0.0547858960926532,-1549.03662109375,304.16229248046875,0.6192241907119751,0.101830206811428,0.0989168137311935,293.22760009765625,297.1499938964844,293.1499938964844,0.2548133432865143,-3756.556396484375,304.1612548828125,0.9197133779525756,0.3414022326469421,0.2399013936519622,293.2763671875,297.1499938964844,293.1499938964844,0.3540929555892944,-6574.64892578125,304.2025756835937,0.9990000128746032,0.4656674265861511,0.4185090065002441,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410013988614,-3652.632080078125,304.1359558105469,0.4730802178382873,0.050000000745058,0.2337279021739959,291.2069091796875,291.1499938964844,269.7701721191406,267.26324462890625,283.1593322753906,293.2545166015625,291.21173095703125,1.0,0.2982857525348663,0.8236775398254395,0.8236775398254395,1.0,1.0,-1.400116801261902,0.6018232107162476,0.7982936501502991,0.2825778722763061,0.0,0.0,0.4425450563430786,60.58225631713867,25.0,42.15321731567383,-11436.181640625,300.07489013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921630859375,308.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.95703125,18000.0,0.0,0.0,0.2631034553050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711637258529663,0.3711686730384826,-4.951206847181311e-06,0.0,0.0002670165558811,0.0,0.0,18.51518440246582,0.0,0.0,0.0,0.3286917805671692,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1239147931337356,-2718.8251953125,304.157470703125,0.7795696258544922,0.1918854117393493,0.174219325184822,293.2631530761719,297.1499938964844,293.1499938964844,0.0522370599210262,-1503.5252685546875,304.1624450683594,0.6291340589523315,0.099345788359642,0.0963071957230568,293.2264404296875,297.1499938964844,293.1499938964844,0.2520366609096527,-3723.428466796875,304.1620788574219,0.9453457593917848,0.3396716117858886,0.2385078966617584,293.2271728515625,297.1499938964844,293.1499938964844,0.3219340443611145,-6085.04248046875,304.2382507324219,0.9990000128746032,0.4723861813545227,0.3874797523021698,293.1649475097656,297.1499938964844,293.1499938964844,0.0141453351825475,-3621.593505859375,304.1347351074219,0.4867143630981445,0.050000000745058,0.2324776202440261,291.2480773925781,291.1499938964844,269.79998779296875,267.291748046875,283.211181640625,293.2352905273437,291.2503356933594,1.0,0.2845058739185333,0.8231207132339478,0.8231207132339478,1.0,1.0,-1.3549877405166626,0.579503059387207,0.7754846215248108,0.2758198082447052,0.0,0.0,0.4263091683387756,53.2801399230957,28.0,45.306888580322266,-11031.7646484375,264.0004272460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,308.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.837890625,18000.0,0.0,0.0,0.2598136365413666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514506220817566,0.3514555096626282,-4.884818736172747e-06,0.0,0.0002636778226587,0.0,0.0,17.13845443725586,0.0,0.0,0.0,0.3232410252094269,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1239147931337356,-2718.8251953125,304.157470703125,0.7795696258544922,0.1918854117393493,0.174219325184822,293.2631530761719,297.1499938964844,293.1499938964844,0.0522370599210262,-1503.5252685546875,304.1624450683594,0.6291340589523315,0.099345788359642,0.0963071957230568,293.2264404296875,297.1499938964844,293.1499938964844,0.2520366609096527,-3723.428466796875,304.1620788574219,0.9453457593917848,0.3396716117858886,0.2385078966617584,293.2271728515625,297.1499938964844,293.1499938964844,0.3219340443611145,-6085.04248046875,304.2382507324219,0.9990000128746032,0.4723861813545227,0.3874797523021698,293.1649475097656,297.1499938964844,293.1499938964844,0.0141453351825475,-3621.593505859375,304.1347351074219,0.4867143630981445,0.050000000745058,0.2324776202440261,291.2480773925781,291.1499938964844,269.79998779296875,267.291748046875,283.211181640625,293.2352905273437,291.2503356933594,1.0,0.2845058739185333,0.8231207132339478,0.8231207132339478,1.0,1.0,-1.3549877405166626,0.579503059387207,0.7754846215248108,0.2758198082447052,0.0,0.0,0.4263091683387756,53.2801399230957,28.0,45.306888580322266,-11031.7646484375,264.0004272460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,308.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.837890625,18000.0,0.0,0.0,0.2598136365413666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514506220817566,0.3514555096626282,-4.884818736172747e-06,0.0,0.0002636778226587,0.0,0.0,17.13845443725586,0.0,0.0,0.0,0.3232410252094269,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1226235553622245,-2695.845947265625,304.1571044921875,0.7939333915710449,0.1906848847866058,0.1729766130447387,293.26141357421875,297.1499938964844,293.1499938964844,0.0498638786375522,-1461.8135986328125,304.1622314453125,0.6358159184455872,0.0968325659632682,0.0937587693333625,293.2254638671875,297.1499938964844,293.1499938964844,0.2498396337032318,-3697.589111328125,304.16168212890625,0.9641441702842712,0.337932288646698,0.237168550491333,293.163330078125,297.1499938964844,293.1499938964844,0.2981647849082947,-5724.46875,304.247802734375,0.9990000128746032,0.4833622872829437,0.364739328622818,293.1631164550781,297.1499938964844,293.1499938964844,0.0140290707349777,-3603.506103515625,304.134521484375,0.4966754019260406,0.050000000745058,0.2316225320100784,291.265869140625,291.1499938964844,269.829833984375,267.3202209472656,283.2654113769531,293.22296142578125,291.2660217285156,1.0,0.2747083902359009,0.8229198455810547,0.8229198455810547,1.0,1.0,-1.3204985857009888,0.5620417594909668,0.7584568858146667,0.2720901370048523,0.0,0.0,0.409373790025711,48.28607177734375,46.0,23.433258056640625,-10658.390625,239.1426544189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9431457519531,308.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.421875,18000.0,0.0,0.0,0.2548933923244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330118864774704,0.3301236927509308,-4.8048859753180295e-06,0.0,0.0002586843911558,0.0,0.0,15.68467617034912,0.0,0.0,0.0,0.3173882663249969,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1226235553622245,-2695.845947265625,304.1571044921875,0.7939333915710449,0.1906848847866058,0.1729766130447387,293.26141357421875,297.1499938964844,293.1499938964844,0.0498638786375522,-1461.8135986328125,304.1622314453125,0.6358159184455872,0.0968325659632682,0.0937587693333625,293.2254638671875,297.1499938964844,293.1499938964844,0.2498396337032318,-3697.589111328125,304.16168212890625,0.9641441702842712,0.337932288646698,0.237168550491333,293.163330078125,297.1499938964844,293.1499938964844,0.2981647849082947,-5724.46875,304.247802734375,0.9990000128746032,0.4833622872829437,0.364739328622818,293.1631164550781,297.1499938964844,293.1499938964844,0.0140290707349777,-3603.506103515625,304.134521484375,0.4966754019260406,0.050000000745058,0.2316225320100784,291.265869140625,291.1499938964844,269.829833984375,267.3202209472656,283.2654113769531,293.22296142578125,291.2660217285156,1.0,0.2747083902359009,0.8229198455810547,0.8229198455810547,1.0,1.0,-1.3204985857009888,0.5620417594909668,0.7584568858146667,0.2720901370048523,0.0,0.0,0.409373790025711,48.28607177734375,46.0,23.433258056640625,-10658.390625,239.1426544189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9431457519531,308.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.421875,18000.0,0.0,0.0,0.2548933923244476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330118864774704,0.3301236927509308,-4.8048859753180295e-06,0.0,0.0002586843911558,0.0,0.0,15.68467617034912,0.0,0.0,0.0,0.3173882663249969,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217826604843139,-2681.389892578125,304.1561279296875,0.793508768081665,0.1894294321537017,0.1718538850545883,293.2602844238281,297.1499938964844,293.1499938964844,0.0477548465132713,-1425.4305419921875,304.1616516113281,0.631549060344696,0.0942444279789924,0.0913186445832252,293.2248229980469,297.1499938964844,293.1499938964844,0.2484828531742096,-3682.261474609375,304.1600036621094,0.9640516638755798,0.3361515402793884,0.2359300404787063,293.11187744140625,297.1499938964844,293.1499938964844,0.2951533794403076,-5690.16552734375,304.2193298339844,0.9990000128746032,0.493522047996521,0.3629370927810669,293.1617431640625,297.1499938964844,293.1499938964844,0.0140405846759676,-3606.515625,304.1334228515625,0.4975021183490753,0.050000000745058,0.2315571755170822,291.251708984375,291.1499938964844,269.8598327636719,267.34881591796875,283.3043518066406,293.2281494140625,291.24884033203125,1.0,0.2739779651165008,0.8227189183235168,0.8227189183235168,1.0,1.0,-1.3124785423278809,0.5574199557304382,0.7550586462020874,0.2728710174560547,0.0,0.0,0.3963457345962524,47.88311004638672,64.0,-18.63096618652344,-10437.8369140625,235.21934509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1968688964844,308.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.9296875,18000.0,0.0,0.0,0.2486705034971237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125172555446625,0.3125219941139221,-4.734882622869918e-06,0.0,0.0002523689472582,0.0,0.0,14.521665573120115,0.0,0.0,0.0,0.3126464188098907,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217826604843139,-2681.389892578125,304.1561279296875,0.793508768081665,0.1894294321537017,0.1718538850545883,293.2602844238281,297.1499938964844,293.1499938964844,0.0477548465132713,-1425.4305419921875,304.1616516113281,0.631549060344696,0.0942444279789924,0.0913186445832252,293.2248229980469,297.1499938964844,293.1499938964844,0.2484828531742096,-3682.261474609375,304.1600036621094,0.9640516638755798,0.3361515402793884,0.2359300404787063,293.11187744140625,297.1499938964844,293.1499938964844,0.2951533794403076,-5690.16552734375,304.2193298339844,0.9990000128746032,0.493522047996521,0.3629370927810669,293.1617431640625,297.1499938964844,293.1499938964844,0.0140405846759676,-3606.515625,304.1334228515625,0.4975021183490753,0.050000000745058,0.2315571755170822,291.251708984375,291.1499938964844,269.8598327636719,267.34881591796875,283.3043518066406,293.2281494140625,291.24884033203125,1.0,0.2739779651165008,0.8227189183235168,0.8227189183235168,1.0,1.0,-1.3124785423278809,0.5574199557304382,0.7550586462020874,0.2728710174560547,0.0,0.0,0.3963457345962524,47.88311004638672,64.0,-18.63096618652344,-10437.8369140625,235.21934509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1968688964844,308.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.9296875,18000.0,0.0,0.0,0.2486705034971237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125172555446625,0.3125219941139221,-4.734882622869918e-06,0.0,0.0002523689472582,0.0,0.0,14.521665573120115,0.0,0.0,0.0,0.3126464188098907,4.0,0.0,1.0
729300,293.2088928222656,297.1499938964844,293.1499938964844,0.1216058656573295,-2678.839599609375,304.15533447265625,0.7881531119346619,0.1887806206941604,0.1713223457336425,293.2599182128906,297.1499938964844,293.1499938964844,0.0468285158276557,-1409.8143310546875,304.1612243652344,0.6256820559501648,0.0929202511906623,0.0901221856474876,293.224609375,297.1499938964844,293.1499938964844,0.2482912987470626,-3680.72021484375,304.1585388183594,0.9576645493507384,0.3352466225624084,0.2353383749723434,293.1004943847656,297.1499938964844,293.1499938964844,0.3009735345840454,-5787.93212890625,304.1960754394531,0.9990000128746032,0.4962527751922607,0.369026631116867,293.1612548828125,297.1499938964844,293.1499938964844,0.0141015788540244,-3617.673828125,304.1324768066406,0.4947372674942016,0.050000000745058,0.2317800968885421,291.2249450683594,291.1499938964844,269.8749694824219,267.3631896972656,283.3135681152344,293.2308044433594,291.218505859375,1.0,0.2763663530349731,0.8226184844970703,0.8226184844970703,1.0,1.0,-1.3172670602798462,0.559410572052002,0.757856547832489,0.2746478915214538,0.0,0.0,0.3939156830310821,49.16650390625,64.0,-53.14968490600586,-10388.37109375,239.8965606689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3105163574219,308.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.87109375,18000.0,0.0,0.0,0.2453234642744064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072680234909057,0.307272732257843,-4.70976237920695e-06,0.0,0.0002489721227902,0.0,0.0,14.171472549438477,0.0,0.0,0.0,0.3112066686153412,4.0,0.0,1.0
