time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.2084655761719,297.1499938964844,293.1499938964844,0.1214732378721237,-2677.08984375,304.15460205078125,0.7802555561065674,0.1881191283464431,0.1708089411258697,293.2596435546875,297.1499938964844,293.1499938964844,0.0459218733012676,-1394.6007080078125,304.16082763671875,0.617830216884613,0.0915763527154922,0.0889383777976036,293.2244567871094,297.1499938964844,293.1499938964844,0.2481862306594848,-3680.181884765625,304.1571960449219,0.94765704870224,0.3343323469161987,0.2347635775804519,293.1003112792969,297.1499938964844,293.1499938964844,0.3106760680675506,-5945.3388671875,304.1700744628906,0.9990000128746032,0.4969246387481689,0.3789155781269073,293.1610412597656,297.1499938964844,293.1499938964844,0.0141804553568363,-3631.6552734375,304.130859375,0.4903900921344757,0.050000000745058,0.2321499735116958,291.1932983398437,291.1499938964844,269.89019775390625,267.3776550292969,283.3149719238281,293.2297668457031,291.188232421875,1.0,0.2803221344947815,0.8224608302116394,0.8224608302116394,1.0,1.0,-1.326850414276123,0.5637563467025757,0.7630940675735474,0.2771431803703308,0.0,0.0,0.3942365646362304,51.2999382019043,82.0,-65.77432250976562,-10421.9052734375,248.36802673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39923095703125,308.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.353515625,18000.0,0.0,0.0,0.2420208156108856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059530556201935,0.3059577643871307,-4.6959494284237735e-06,0.0,0.0002456203801557,0.0,0.0,14.063555717468262,0.0,0.0,0.0,0.3107150197029114,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211925745010376,-2673.18115234375,304.1535339355469,0.7596008777618408,0.1867491751909256,0.1698244512081146,293.2595520019531,297.1499938964844,293.1499938964844,0.0440849773585796,-1363.7864990234375,304.1602783203125,0.59601891040802,0.0888193622231483,0.086595132946968,293.22442626953125,297.1499938964844,293.1499938964844,0.2479263991117477,-3678.29150390625,304.1552429199219,0.9192851185798644,0.3324537873268127,0.2336478382349014,293.1339111328125,297.1499938964844,293.1499938964844,0.3397693336009979,-6404.095703125,304.1148376464844,0.9990000128746032,0.4914633631706238,0.4080915451049804,293.161865234375,297.1499938964844,293.1499938964844,0.014367600902915,-3663.674560546875,304.1243591308594,0.477830022573471,0.050000000745058,0.2332981824874878,291.13641357421875,291.1499938964844,269.9211120605469,267.4068298339844,283.2994689941406,293.2201843261719,291.1309814453125,1.0,0.2921965420246124,0.8221455216407776,0.8221455216407776,1.0,1.0,-1.3579107522964478,0.5783417820930481,0.7795689702033997,0.2838808298110962,0.0,0.0,0.3997462689876556,57.91461563110352,100.0,-78.18514251708984,-10596.1923828125,275.8966369628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4582214355469,308.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.701171875,18000.0,0.0,0.0,0.2362591475248336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309599906206131,0.3096046149730682,-4.6952322918514255e-06,0.0,0.0002397729986114,0.0,0.0,14.254422187805176,0.0,0.0,0.0,0.311431348323822,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211925745010376,-2673.18115234375,304.1535339355469,0.7596008777618408,0.1867491751909256,0.1698244512081146,293.2595520019531,297.1499938964844,293.1499938964844,0.0440849773585796,-1363.7864990234375,304.1602783203125,0.59601891040802,0.0888193622231483,0.086595132946968,293.22442626953125,297.1499938964844,293.1499938964844,0.2479263991117477,-3678.29150390625,304.1552429199219,0.9192851185798644,0.3324537873268127,0.2336478382349014,293.1339111328125,297.1499938964844,293.1499938964844,0.3397693336009979,-6404.095703125,304.1148376464844,0.9990000128746032,0.4914633631706238,0.4080915451049804,293.161865234375,297.1499938964844,293.1499938964844,0.014367600902915,-3663.674560546875,304.1243591308594,0.477830022573471,0.050000000745058,0.2332981824874878,291.13641357421875,291.1499938964844,269.9211120605469,267.4068298339844,283.2994689941406,293.2201843261719,291.1309814453125,1.0,0.2921965420246124,0.8221455216407776,0.8221455216407776,1.0,1.0,-1.3579107522964478,0.5783417820930481,0.7795689702033997,0.2838808298110962,0.0,0.0,0.3997462689876556,57.91461563110352,100.0,-78.18514251708984,-10596.1923828125,275.8966369628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4582214355469,308.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.701171875,18000.0,0.0,0.0,0.2362591475248336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309599906206131,0.3096046149730682,-4.6952322918514255e-06,0.0,0.0002397729986114,0.0,0.0,14.254422187805176,0.0,0.0,0.0,0.311431348323822,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209329888224601,-2669.5673828125,304.1528015136719,0.7367016077041626,0.1853096932172775,0.1688794195652008,293.260009765625,297.1499938964844,293.1499938964844,0.0422262400388717,-1332.6688232421875,304.15997314453125,0.568950891494751,0.0859548673033714,0.0842598006129264,293.22479248046875,297.1499938964844,293.1499938964844,0.2476844191551208,-3676.438232421875,304.1539306640625,0.8885992765426636,0.3304922580718994,0.2325552552938461,293.20928955078125,297.1499938964844,293.1499938964844,0.3794516921043396,-7011.4404296875,304.060546875,0.9990000128746032,0.4766765534877777,0.4467338025569916,293.1643981933594,297.1499938964844,293.1499938964844,0.0145977549254894,-3701.96875,304.1127624511719,0.4582556188106537,0.050000000745058,0.2349500060081482,291.0800476074219,291.1499938964844,269.9527893066406,267.4365234375,283.279052734375,293.2256164550781,291.07598876953125,1.0,0.3082099258899688,0.8218302130699158,0.8218302130699158,1.0,1.0,-1.401025414466858,0.5989657044410706,0.8020597100257874,0.292336106300354,0.0,0.0,0.4129882156848907,67.398193359375,103.0,-74.20429229736328,-10904.55078125,316.7308959960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3323974609375,308.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.703125,18000.0,0.0,0.0,0.2324733287096023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226977884769439,0.3227024972438812,-4.727269697468728e-06,0.0,0.0002359308709856,0.0,0.0,15.048257827758787,0.0,0.0,0.0,0.3146422207355499,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209329888224601,-2669.5673828125,304.1528015136719,0.7367016077041626,0.1853096932172775,0.1688794195652008,293.260009765625,297.1499938964844,293.1499938964844,0.0422262400388717,-1332.6688232421875,304.15997314453125,0.568950891494751,0.0859548673033714,0.0842598006129264,293.22479248046875,297.1499938964844,293.1499938964844,0.2476844191551208,-3676.438232421875,304.1539306640625,0.8885992765426636,0.3304922580718994,0.2325552552938461,293.20928955078125,297.1499938964844,293.1499938964844,0.3794516921043396,-7011.4404296875,304.060546875,0.9990000128746032,0.4766765534877777,0.4467338025569916,293.1643981933594,297.1499938964844,293.1499938964844,0.0145977549254894,-3701.96875,304.1127624511719,0.4582556188106537,0.050000000745058,0.2349500060081482,291.0800476074219,291.1499938964844,269.9527893066406,267.4365234375,283.279052734375,293.2256164550781,291.07598876953125,1.0,0.3082099258899688,0.8218302130699158,0.8218302130699158,1.0,1.0,-1.401025414466858,0.5989657044410706,0.8020597100257874,0.292336106300354,0.0,0.0,0.4129882156848907,67.398193359375,103.0,-74.20429229736328,-10904.55078125,316.7308959960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3323974609375,308.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.703125,18000.0,0.0,0.0,0.2324733287096023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226977884769439,0.3227024972438812,-4.727269697468728e-06,0.0,0.0002359308709856,0.0,0.0,15.048257827758787,0.0,0.0,0.0,0.3146422207355499,4.0,0.0,1.0
729660,293.20758056640625,297.1499938964844,293.1499938964844,0.1198852360248565,-2650.3466796875,304.1537170410156,0.7128922343254089,0.1838864833116531,0.1680470407009124,293.26043701171875,297.1499938964844,293.1499938964844,0.0399990156292915,-1294.1014404296875,304.160400390625,0.5398604273796082,0.0830813646316528,0.082011692225933,293.2251892089844,297.1499938964844,293.1499938964844,0.2457142770290374,-3652.3427734375,304.1560974121094,0.8579810261726379,0.3285216987133026,0.2315362393856048,293.2767028808594,297.1499938964844,293.1499938964844,0.3764823973178863,-6936.6298828125,304.0968322753906,0.968718409538269,0.4613673985004425,0.4407586753368377,293.16802978515625,297.1499938964844,293.1499938964844,0.0147559428587555,-3723.489013671875,304.0976867675781,0.4358750581741333,0.050000000745058,0.2371557801961898,291.1048278808594,291.1499938964844,269.9853515625,267.46685791015625,283.32574462890625,293.252197265625,291.1137390136719,1.0,0.3198183476924896,0.820824921131134,0.820824921131134,1.0,1.0,-1.393550157546997,0.59449702501297,0.7990531325340271,0.2932197451591491,0.0,0.0,0.4196183383464813,79.12799072265625,106.0,44.35568618774414,-11016.6572265625,340.7231750488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0453186035156,308.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2890625,18000.0,0.0,0.0,0.2311583459377288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367989659309387,0.3368037343025207,-4.783669282915071e-06,0.0,0.0002345963293919,0.0,0.0,15.99179458618164,0.0,0.0,0.0,0.3183687031269073,4.0,0.0,1.0
729720,293.20758056640625,297.1499938964844,293.1499938964844,0.1198852360248565,-2650.3466796875,304.1537170410156,0.7128922343254089,0.1838864833116531,0.1680470407009124,293.26043701171875,297.1499938964844,293.1499938964844,0.0399990156292915,-1294.1014404296875,304.160400390625,0.5398604273796082,0.0830813646316528,0.082011692225933,293.2251892089844,297.1499938964844,293.1499938964844,0.2457142770290374,-3652.3427734375,304.1560974121094,0.8579810261726379,0.3285216987133026,0.2315362393856048,293.2767028808594,297.1499938964844,293.1499938964844,0.3764823973178863,-6936.6298828125,304.0968322753906,0.968718409538269,0.4613673985004425,0.4407586753368377,293.16802978515625,297.1499938964844,293.1499938964844,0.0147559428587555,-3723.489013671875,304.0976867675781,0.4358750581741333,0.050000000745058,0.2371557801961898,291.1048278808594,291.1499938964844,269.9853515625,267.46685791015625,283.32574462890625,293.252197265625,291.1137390136719,1.0,0.3198183476924896,0.820824921131134,0.820824921131134,1.0,1.0,-1.393550157546997,0.59449702501297,0.7990531325340271,0.2932197451591491,0.0,0.0,0.4196183383464813,79.12799072265625,106.0,44.35568618774414,-11016.6572265625,340.7231750488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0453186035156,308.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2890625,18000.0,0.0,0.0,0.2311583459377288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367989659309387,0.3368037343025207,-4.783669282915071e-06,0.0,0.0002345963293919,0.0,0.0,15.99179458618164,0.0,0.0,0.0,0.3183687031269073,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187241077423095,-2629.156494140625,304.15435791015625,0.6943982243537903,0.182395190000534,0.1670767664909362,293.2613220214844,297.1499938964844,293.1499938964844,0.0376358516514301,-1253.1434326171875,304.1608581542969,0.5186998248100281,0.0801023542881012,0.0795944929122924,293.2260437011719,297.1499938964844,293.1499938964844,0.2435567080974578,-3626.23486328125,304.1575622558594,0.8378155827522278,0.3264417946338653,0.2303823083639145,293.2966003417969,297.1499938964844,293.1499938964844,0.3671195209026336,-6798.94091796875,304.1288452148437,0.9388342499732972,0.4540724158287048,0.4328948557376861,293.1724548339844,297.1499938964844,293.1499938964844,0.014859932474792,-3737.850830078125,304.07928466796875,0.4226332008838653,0.050000000745058,0.2389660775661468,291.1386108398437,291.1499938964844,270.0190124511719,267.4979248046875,283.3739929199219,293.2632751464844,291.138916015625,1.0,0.3281465768814087,0.8198196887969971,0.8198196887969971,1.0,1.0,-1.3788912296295166,0.5866656303405762,0.7922255396842957,0.2924137115478515,0.0,0.0,0.4176738560199737,88.62579345703125,94.0,26.423646926879883,-10814.3115234375,356.71337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2309036701917648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336547017097473,0.3336594998836517,-4.7873627408989705e-06,0.0,0.0002343378728255,0.0,0.0,15.828120231628418,0.0,0.0,0.0,0.3178797960281372,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187241077423095,-2629.156494140625,304.15435791015625,0.6943982243537903,0.182395190000534,0.1670767664909362,293.2613220214844,297.1499938964844,293.1499938964844,0.0376358516514301,-1253.1434326171875,304.1608581542969,0.5186998248100281,0.0801023542881012,0.0795944929122924,293.2260437011719,297.1499938964844,293.1499938964844,0.2435567080974578,-3626.23486328125,304.1575622558594,0.8378155827522278,0.3264417946338653,0.2303823083639145,293.2966003417969,297.1499938964844,293.1499938964844,0.3671195209026336,-6798.94091796875,304.1288452148437,0.9388342499732972,0.4540724158287048,0.4328948557376861,293.1724548339844,297.1499938964844,293.1499938964844,0.014859932474792,-3737.850830078125,304.07928466796875,0.4226332008838653,0.050000000745058,0.2389660775661468,291.1386108398437,291.1499938964844,270.0190124511719,267.4979248046875,283.3739929199219,293.2632751464844,291.138916015625,1.0,0.3281465768814087,0.8198196887969971,0.8198196887969971,1.0,1.0,-1.3788912296295166,0.5866656303405762,0.7922255396842957,0.2924137115478515,0.0,0.0,0.4176738560199737,88.62579345703125,94.0,26.423646926879883,-10814.3115234375,356.71337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.2309036701917648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336547017097473,0.3336594998836517,-4.7873627408989705e-06,0.0,0.0002343378728255,0.0,0.0,15.828120231628418,0.0,0.0,0.0,0.3178797960281372,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181646138429641,-2619.08349609375,304.15460205078125,0.6900016069412231,0.1816702932119369,0.1664963960647583,293.2616882324219,297.1499938964844,293.1499938964844,0.0363968983292579,-1231.71875,304.1611328125,0.512496292591095,0.0786249786615371,0.0782613530755043,293.2264099121094,297.1499938964844,293.1499938964844,0.2425844222307205,-3614.603515625,304.157958984375,0.8333174586296082,0.3254099488258362,0.2297227382659912,293.3000183105469,297.1499938964844,293.1499938964844,0.3647337853908539,-6760.4267578125,304.1369934082031,0.9315007925033568,0.4515387117862701,0.4303376376628876,293.1745910644531,297.1499938964844,293.1499938964844,0.0148708568885922,-3740.082763671875,304.0697631835937,0.4201202690601349,0.050000000745058,0.2393740564584732,291.14312744140625,291.1499938964844,270.03631591796875,267.5137939453125,283.3944091796875,293.265625,291.1443786621094,1.0,0.3293664753437042,0.8193170428276062,0.8193170428276062,1.0,1.0,-1.3732231855392456,0.5835608243942261,0.7896623611450195,0.2922940850257873,0.0,0.0,0.4177100658416748,90.74563598632812,94.0,23.20401954650879,-10751.70703125,358.98406982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6576538085937,307.9591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.2309049516916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339948356151581,0.3339996337890625,-4.787587840837659e-06,0.0,0.000234339167946,0.0,0.0,15.847691535949709,0.0,0.0,0.0,0.3179419338703155,4.0,0.0,1.0
729960,293.2074890136719,297.1499938964844,293.1499938964844,0.1175589710474014,-2608.145263671875,304.15484619140625,0.6881563067436218,0.1809844821691513,0.1658856570720672,293.2580871582031,297.1499938964844,293.1499938964844,0.0353867039084434,-1214.1778564453125,304.1609191894531,0.5091062784194946,0.0779118463397026,0.07719037681818,293.2265930175781,297.1499938964844,293.1499938964844,0.2415290474891662,-3601.94384765625,304.1584167480469,0.8315413594245911,0.3244040012359619,0.229031354188919,293.3016052246094,297.1499938964844,293.1499938964844,0.3625419735908508,-6725.53173828125,304.143310546875,0.92825448513031,0.4493282437324524,0.428137332201004,293.1764831542969,297.1499938964844,293.1499938964844,0.014846340753138,-3737.19189453125,304.060546875,0.4194608926773071,0.050000000745058,0.2394852489233017,291.150146484375,291.1499938964844,270.0539855957031,267.5298767089844,283.4130554199219,293.2662353515625,291.1511535644531,1.0,0.3292040526866913,0.8190768957138062,0.8190768957138062,1.0,1.0,-1.3678663969039917,0.5806519389152527,0.7872143983840942,0.2921879291534424,0.0,0.0,0.4169937670230865,91.28419494628906,82.0,20.686159133911133,-10686.1796875,357.6966247558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583801269531,307.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.2309841215610504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335631191730499,0.3335679173469543,-4.787284524354618e-06,0.0,0.0002344195236219,0.0,0.0,15.822797775268556,0.0,0.0,0.0,0.3178345263004303,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164077296853065,-2587.465087890625,304.1551513671875,0.6899371147155762,0.1797353327274322,0.1646430790424347,293.2411499023437,297.1499938964844,293.1499938964844,0.0352931730449199,-1212.7021484375,304.1573791503906,0.5118544101715088,0.0785925164818763,0.0771550610661506,293.2265014648437,297.1499938964844,293.1499938964844,0.2395227253437042,-3578.020751953125,304.158935546875,0.833753228187561,0.3224806189537048,0.2276066392660141,293.30194091796875,297.1499938964844,293.1499938964844,0.3586850166320801,-6665.32421875,304.15185546875,0.9302783608436584,0.4454118609428406,0.4242250621318817,293.17938232421875,297.1499938964844,293.1499938964844,0.0147422021254897,-3724.080810546875,304.0436706542969,0.4220274090766907,0.050000000745058,0.2390626966953277,291.1565856933594,291.1499938964844,270.09039306640625,267.5628662109375,283.4452819824219,293.26397705078125,291.1568603515625,1.0,0.3256617784500122,0.8185966610908508,0.8185966610908508,1.0,1.0,-1.3594180345535278,0.5760119557380676,0.7834060788154602,0.29215008020401,0.0,0.0,0.4155932664871216,88.94596099853516,70.0,10.558673858642578,-10570.6826171875,348.2994384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40155029296875,307.7861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.375,18000.0,0.0,0.0,0.2312498241662979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318302035331726,0.331835001707077,-4.78220681543462e-06,0.0,0.000234689170611,0.0,0.0,15.711423873901367,0.0,0.0,0.0,0.3173941969871521,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164077296853065,-2587.465087890625,304.1551513671875,0.6899371147155762,0.1797353327274322,0.1646430790424347,293.2411499023437,297.1499938964844,293.1499938964844,0.0352931730449199,-1212.7021484375,304.1573791503906,0.5118544101715088,0.0785925164818763,0.0771550610661506,293.2265014648437,297.1499938964844,293.1499938964844,0.2395227253437042,-3578.020751953125,304.158935546875,0.833753228187561,0.3224806189537048,0.2276066392660141,293.30194091796875,297.1499938964844,293.1499938964844,0.3586850166320801,-6665.32421875,304.15185546875,0.9302783608436584,0.4454118609428406,0.4242250621318817,293.17938232421875,297.1499938964844,293.1499938964844,0.0147422021254897,-3724.080810546875,304.0436706542969,0.4220274090766907,0.050000000745058,0.2390626966953277,291.1565856933594,291.1499938964844,270.09039306640625,267.5628662109375,283.4452819824219,293.26397705078125,291.1568603515625,1.0,0.3256617784500122,0.8185966610908508,0.8185966610908508,1.0,1.0,-1.3594180345535278,0.5760119557380676,0.7834060788154602,0.29215008020401,0.0,0.0,0.4155932664871216,88.94596099853516,70.0,10.558673858642578,-10570.6826171875,348.2994384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40155029296875,307.7861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.375,18000.0,0.0,0.0,0.2312498241662979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318302035331726,0.331835001707077,-4.78220681543462e-06,0.0,0.000234689170611,0.0,0.0,15.711423873901367,0.0,0.0,0.0,0.3173941969871521,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153029948472976,-2567.639404296875,304.1552734375,0.6972774863243103,0.1786393225193023,0.1634242236614227,293.2204895019531,297.1499938964844,293.1499938964844,0.0364724956452846,-1233.3291015625,304.1529541015625,0.5228152871131897,0.080469436943531,0.0785149484872818,293.225830078125,297.1499938964844,293.1499938964844,0.2375566810369491,-3554.614990234375,304.15924072265625,0.8418639302253723,0.3206756711006164,0.2261738181114196,293.30047607421875,297.1499938964844,293.1499938964844,0.3550256490707397,-6609.3486328125,304.15728759765625,0.9406093955039978,0.441856175661087,0.4206019937992096,293.1810607910156,297.1499938964844,293.1499938964844,0.0145847108215093,-3703.2421875,304.02911376953125,0.4288513958454132,0.050000000745058,0.2380527853965759,291.1601257324219,291.1499938964844,270.12847900390625,267.5970153808594,283.4749450683594,293.2610168457031,291.16046142578125,1.0,0.318991094827652,0.8181163668632507,0.8181163668632507,1.0,1.0,-1.352306246757507,0.5721114873886108,0.7801946997642517,0.2920699417591095,0.0,0.0,0.4140126705169678,83.48472595214844,58.0,6.664304733276367,-10477.328125,332.4285583496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,307.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.078125,18000.0,0.0,0.0,0.2315565645694732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300394415855407,0.3300442099571228,-4.776022706209915e-06,0.0,0.0002350004797335,0.0,0.0,15.593924522399902,0.0,0.0,0.0,0.3169130980968475,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153029948472976,-2567.639404296875,304.1552734375,0.6972774863243103,0.1786393225193023,0.1634242236614227,293.2204895019531,297.1499938964844,293.1499938964844,0.0364724956452846,-1233.3291015625,304.1529541015625,0.5228152871131897,0.080469436943531,0.0785149484872818,293.225830078125,297.1499938964844,293.1499938964844,0.2375566810369491,-3554.614990234375,304.15924072265625,0.8418639302253723,0.3206756711006164,0.2261738181114196,293.30047607421875,297.1499938964844,293.1499938964844,0.3550256490707397,-6609.3486328125,304.15728759765625,0.9406093955039978,0.441856175661087,0.4206019937992096,293.1810607910156,297.1499938964844,293.1499938964844,0.0145847108215093,-3703.2421875,304.02911376953125,0.4288513958454132,0.050000000745058,0.2380527853965759,291.1601257324219,291.1499938964844,270.12847900390625,267.5970153808594,283.4749450683594,293.2610168457031,291.16046142578125,1.0,0.318991094827652,0.8181163668632507,0.8181163668632507,1.0,1.0,-1.352306246757507,0.5721114873886108,0.7801946997642517,0.2920699417591095,0.0,0.0,0.4140126705169678,83.48472595214844,58.0,6.664304733276367,-10477.328125,332.4285583496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,307.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.078125,18000.0,0.0,0.0,0.2315565645694732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300394415855407,0.3300442099571228,-4.776022706209915e-06,0.0,0.0002350004797335,0.0,0.0,15.593924522399902,0.0,0.0,0.0,0.3169130980968475,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142312362790107,-2548.36572265625,304.1553039550781,0.7092639803886414,0.1776699274778366,0.162252202630043,293.2003479003906,297.1499938964844,293.1499938964844,0.0380748808383941,-1261.09228515625,304.1493225097656,0.539716362953186,0.082770936191082,0.0803313925862312,293.2247619628906,297.1499938964844,293.1499938964844,0.2355927973985672,-3531.204833984375,304.159423828125,0.8552744388580322,0.3189702928066253,0.2247571349143982,293.29815673828125,297.1499938964844,293.1499938964844,0.3513832688331604,-6554.32568359375,304.160888671875,0.957170844078064,0.4385133385658264,0.4171269834041595,293.18182373046875,297.1499938964844,293.1499938964844,0.014393582008779,-3677.064453125,304.0165405273437,0.4400732517242431,0.050000000745058,0.2366773933172226,291.1645202636719,291.1499938964844,270.1683654785156,267.6324157714844,283.5041809082031,293.2592163085937,291.1649475097656,1.0,0.3101126253604889,0.8176512122154236,0.8176512122154236,1.0,1.0,-1.3455569744110107,0.5684778094291687,0.7770792245864868,0.2917827069759369,0.0,0.0,0.4117896854877472,76.07038116455078,46.0,6.506004810333252,-10392.462890625,312.4012451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,307.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4296875,18000.0,0.0,0.0,0.231791466474533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275762498378753,0.3275810182094574,-4.768037797475699e-06,0.0,0.0002352388692088,0.0,0.0,15.43455696105957,0.0,0.0,0.0,0.3162632882595062,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142312362790107,-2548.36572265625,304.1553039550781,0.7092639803886414,0.1776699274778366,0.162252202630043,293.2003479003906,297.1499938964844,293.1499938964844,0.0380748808383941,-1261.09228515625,304.1493225097656,0.539716362953186,0.082770936191082,0.0803313925862312,293.2247619628906,297.1499938964844,293.1499938964844,0.2355927973985672,-3531.204833984375,304.159423828125,0.8552744388580322,0.3189702928066253,0.2247571349143982,293.29815673828125,297.1499938964844,293.1499938964844,0.3513832688331604,-6554.32568359375,304.160888671875,0.957170844078064,0.4385133385658264,0.4171269834041595,293.18182373046875,297.1499938964844,293.1499938964844,0.014393582008779,-3677.064453125,304.0165405273437,0.4400732517242431,0.050000000745058,0.2366773933172226,291.1645202636719,291.1499938964844,270.1683654785156,267.6324157714844,283.5041809082031,293.2592163085937,291.1649475097656,1.0,0.3101126253604889,0.8176512122154236,0.8176512122154236,1.0,1.0,-1.3455569744110107,0.5684778094291687,0.7770792245864868,0.2917827069759369,0.0,0.0,0.4117896854877472,76.07038116455078,46.0,6.506004810333252,-10392.462890625,312.4012451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,307.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4296875,18000.0,0.0,0.0,0.231791466474533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275762498378753,0.3275810182094574,-4.768037797475699e-06,0.0,0.0002352388692088,0.0,0.0,15.43455696105957,0.0,0.0,0.0,0.3162632882595062,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1131971925497055,-2529.728759765625,304.1552429199219,0.7246922850608826,0.1768024116754531,0.1611317098140716,293.1822814941406,297.1499938964844,293.1499938964844,0.0397844724357128,-1290.5311279296875,304.146728515625,0.5619024634361267,0.0851635858416557,0.0822558850049972,293.22344970703125,297.1499938964844,293.1499938964844,0.2336422055959701,-3507.917724609375,304.1595458984375,0.8746049404144287,0.3173443078994751,0.2233639657497406,293.2953796386719,297.1499938964844,293.1499938964844,0.3477571308612823,-6499.95947265625,304.16326904296875,0.9780352115631104,0.4353245496749878,0.4137598574161529,293.1819152832031,297.1499938964844,293.1499938964844,0.0141838425770401,-3647.617431640625,304.0054931640625,0.4567460715770721,0.050000000745058,0.2350771576166153,291.1698303222656,291.1499938964844,270.2102966308594,267.66925048828125,283.5335388183594,293.2589111328125,291.1703186035156,1.0,0.2996076941490173,0.8171859979629517,0.8171859979629517,1.0,1.0,-1.338887333869934,0.5649734139442444,0.7739139199256897,0.291235476732254,0.0,0.0,0.4087938368320465,67.44941711425781,34.0,7.2278876304626465,-10309.669921875,289.84979248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,307.5997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.935546875,18000.0,0.0,0.0,0.2318412065505981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242326080799103,0.3242373466491699,-4.757231636176584e-06,0.0,0.0002352893643546,0.0,0.0,15.21958351135254,0.0,0.0,0.0,0.3153875470161438,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1131971925497055,-2529.728759765625,304.1552429199219,0.7246922850608826,0.1768024116754531,0.1611317098140716,293.1822814941406,297.1499938964844,293.1499938964844,0.0397844724357128,-1290.5311279296875,304.146728515625,0.5619024634361267,0.0851635858416557,0.0822558850049972,293.22344970703125,297.1499938964844,293.1499938964844,0.2336422055959701,-3507.917724609375,304.1595458984375,0.8746049404144287,0.3173443078994751,0.2233639657497406,293.2953796386719,297.1499938964844,293.1499938964844,0.3477571308612823,-6499.95947265625,304.16326904296875,0.9780352115631104,0.4353245496749878,0.4137598574161529,293.1819152832031,297.1499938964844,293.1499938964844,0.0141838425770401,-3647.617431640625,304.0054931640625,0.4567460715770721,0.050000000745058,0.2350771576166153,291.1698303222656,291.1499938964844,270.2102966308594,267.66925048828125,283.5335388183594,293.2589111328125,291.1703186035156,1.0,0.2996076941490173,0.8171859979629517,0.8171859979629517,1.0,1.0,-1.338887333869934,0.5649734139442444,0.7739139199256897,0.291235476732254,0.0,0.0,0.4087938368320465,67.44941711425781,34.0,7.2278876304626465,-10309.669921875,289.84979248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,307.5997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.935546875,18000.0,0.0,0.0,0.2318412065505981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242326080799103,0.3242373466491699,-4.757231636176584e-06,0.0,0.0002352893643546,0.0,0.0,15.21958351135254,0.0,0.0,0.0,0.3153875470161438,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1126962378621101,-2520.6865234375,304.1552124023437,0.7338769435882568,0.1764011681079864,0.1605910658836364,293.1743469238281,297.1499938964844,293.1499938964844,0.0406121239066123,-1304.7413330078125,304.1458435058594,0.5747724771499634,0.0863129645586013,0.0831851065158844,293.22271728515625,297.1499938964844,293.1499938964844,0.2326767146587371,-3496.379638671875,304.1595458984375,0.8869260549545288,0.3165562152862549,0.2226771116256714,293.2938842773437,297.1499938964844,293.1499938964844,0.345958948135376,-6473.10009765625,304.16412353515625,0.9893414974212646,0.4337785243988037,0.4121123850345611,293.1817932128906,297.1499938964844,293.1499938964844,0.0140752792358398,-3632.140625,304.0004272460937,0.4673519134521484,0.050000000745058,0.2342219948768615,291.1726379394531,291.1499938964844,270.2320861816406,267.688232421875,283.5482788085937,293.2591857910156,291.17315673828125,1.0,0.293859452009201,0.8169534206390381,0.8169534206390381,1.0,1.0,-1.3355251550674438,0.5632421970367432,0.7722830176353455,0.2908545732498169,0.0,0.0,0.4070003032684326,62.84193801879883,34.0,7.573706150054932,-10268.283203125,277.968994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,307.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.720703125,18000.0,0.0,0.0,0.2317658811807632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222189843654632,0.3222237229347229,-4.750671905640047e-06,0.0,0.000235212908592,0.0,0.0,15.090668678283691,0.0,0.0,0.0,0.3148620426654815,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122110709547996,-2511.923828125,304.1551513671875,0.7442936301231384,0.1760214865207672,0.1600685119628906,293.167236328125,297.1499938964844,293.1499938964844,0.0413936041295528,-1318.1429443359375,304.1451721191406,0.5883651971817017,0.0874046459794044,0.0840618982911109,293.2219543457031,297.1499938964844,293.1499938964844,0.2317249327898025,-3485.00146484375,304.1595458984375,0.9008745551109314,0.3157850801944732,0.2220009267330169,293.2921447753906,297.1499938964844,293.1499938964844,0.3431126773357391,-6429.5419921875,304.1668701171875,0.9990000128746032,0.4322929978370666,0.4093128442764282,293.1815490722656,297.1499938964844,293.1499938964844,0.0139685403555631,-3616.778076171875,303.99566650390625,0.4770893156528473,0.050000000745058,0.2333662062883377,291.17547607421875,291.1499938964844,270.2544250488281,267.7076110839844,283.5640869140625,293.2595520019531,291.1759338378906,1.0,0.2877921462059021,0.8167203068733215,0.8167203068733215,1.0,1.0,-1.3307774066925049,0.5608360767364502,0.7699413299560547,0.2902384102344513,0.0,0.0,0.4050155282020569,58.21141815185547,25.0,7.574050903320312,-10217.4375,265.5330810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,307.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.44921875,18000.0,0.0,0.0,0.2316085249185562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199802935123443,0.319985032081604,-4.743355475511635e-06,0.0,0.0002350532013224,0.0,0.0,14.947890281677246,0.0,0.0,0.0,0.3142797350883484,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110765635967254,-2490.865478515625,304.15533447265625,0.7619310617446899,0.1753203421831131,0.1591869294643402,293.1441955566406,297.1499938964844,293.1499938964844,0.0438910908997058,-1360.71826171875,304.1425170898437,0.6133887767791748,0.0916060954332351,0.0870503038167953,293.2203369140625,297.1499938964844,293.1499938964844,0.2293363660573959,-3455.81396484375,304.160400390625,0.9254721999168396,0.3142920434474945,0.2207688093185424,293.2649230957031,297.1499938964844,293.1499938964844,0.312558114528656,-5956.14306640625,304.2120361328125,0.9990000128746032,0.4341270923614502,0.3789906799793243,293.18048095703125,297.1499938964844,293.1499938964844,0.0137707702815532,-3585.366455078125,303.9881591796875,0.490357756614685,0.050000000745058,0.2321527302265167,291.2113647460937,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.24169921875,291.2158203125,1.0,0.2750041484832763,0.8162540793418884,0.8162540793418884,1.0,1.0,-1.293885350227356,0.542855978012085,0.751029372215271,0.2838993072509765,0.0,0.0,0.3950772285461426,51.2085075378418,25.0,47.99052429199219,-9979.86328125,235.657455444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,307.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.02734375,18000.0,0.0,0.0,0.230769008398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114814758300781,0.3114861845970154,-4.722080120700412e-06,0.0,0.0002342012012377,0.0,0.0,14.430075645446776,0.0,0.0,0.0,0.3121455609798431,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110765635967254,-2490.865478515625,304.15533447265625,0.7619310617446899,0.1753203421831131,0.1591869294643402,293.1441955566406,297.1499938964844,293.1499938964844,0.0438910908997058,-1360.71826171875,304.1425170898437,0.6133887767791748,0.0916060954332351,0.0870503038167953,293.2203369140625,297.1499938964844,293.1499938964844,0.2293363660573959,-3455.81396484375,304.160400390625,0.9254721999168396,0.3142920434474945,0.2207688093185424,293.2649230957031,297.1499938964844,293.1499938964844,0.312558114528656,-5956.14306640625,304.2120361328125,0.9990000128746032,0.4341270923614502,0.3789906799793243,293.18048095703125,297.1499938964844,293.1499938964844,0.0137707702815532,-3585.366455078125,303.9881591796875,0.490357756614685,0.050000000745058,0.2321527302265167,291.2113647460937,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.24169921875,291.2158203125,1.0,0.2750041484832763,0.8162540793418884,0.8162540793418884,1.0,1.0,-1.293885350227356,0.542855978012085,0.751029372215271,0.2838993072509765,0.0,0.0,0.3950772285461426,51.2085075378418,25.0,47.99052429199219,-9979.86328125,235.657455444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,307.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.02734375,18000.0,0.0,0.0,0.230769008398056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114814758300781,0.3114861845970154,-4.722080120700412e-06,0.0,0.0002342012012377,0.0,0.0,14.430075645446776,0.0,0.0,0.0,0.3121455609798431,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1102195978164672,-2475.248046875,304.15496826171875,0.7789550423622131,0.1745954900979995,0.1583509743213653,293.1166687011719,297.1499938964844,293.1499938964844,0.0483987405896186,-1438.7774658203125,304.13751220703125,0.6389757394790649,0.0973396599292755,0.0921708196401596,293.2190856933594,297.1499938964844,293.1499938964844,0.227470725774765,-3433.42041015625,304.15997314453125,0.9490298628807068,0.3127658665180206,0.2195637226104736,293.21044921875,297.1499938964844,293.1499938964844,0.2864656746387481,-5551.8955078125,304.23419189453125,0.9990000128746032,0.4422259628772735,0.3530036509037018,293.1792297363281,297.1499938964844,293.1499938964844,0.0136372614651918,-3565.142333984375,303.9812316894531,0.5022059679031372,0.050000000745058,0.2312016636133194,291.22674560546875,291.1499938964844,270.3500061035156,267.7894592285156,283.6438293457031,293.2011108398437,291.22607421875,1.0,0.2649712264537811,0.8157878518104553,0.8157878518104553,1.0,1.0,-1.2653151750564575,0.5291841626167297,0.7361310124397278,0.2783259749412536,0.0,0.0,0.3830538690090179,45.71507263183594,28.0,15.904210090637209,-9679.7880859375,213.36280822753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027404785156,307.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.12890625,18000.0,0.0,0.0,0.2286229282617569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967934608459472,0.2967981100082397,-4.6767477215325925e-06,0.0,0.0002320232160855,0.0,0.0,13.531341552734377,0.0,0.0,0.0,0.3085481226444244,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1102195978164672,-2475.248046875,304.15496826171875,0.7789550423622131,0.1745954900979995,0.1583509743213653,293.1166687011719,297.1499938964844,293.1499938964844,0.0483987405896186,-1438.7774658203125,304.13751220703125,0.6389757394790649,0.0973396599292755,0.0921708196401596,293.2190856933594,297.1499938964844,293.1499938964844,0.227470725774765,-3433.42041015625,304.15997314453125,0.9490298628807068,0.3127658665180206,0.2195637226104736,293.21044921875,297.1499938964844,293.1499938964844,0.2864656746387481,-5551.8955078125,304.23419189453125,0.9990000128746032,0.4422259628772735,0.3530036509037018,293.1792297363281,297.1499938964844,293.1499938964844,0.0136372614651918,-3565.142333984375,303.9812316894531,0.5022059679031372,0.050000000745058,0.2312016636133194,291.22674560546875,291.1499938964844,270.3500061035156,267.7894592285156,283.6438293457031,293.2011108398437,291.22607421875,1.0,0.2649712264537811,0.8157878518104553,0.8157878518104553,1.0,1.0,-1.2653151750564575,0.5291841626167297,0.7361310124397278,0.2783259749412536,0.0,0.0,0.3830538690090179,45.71507263183594,28.0,15.904210090637209,-9679.7880859375,213.36280822753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027404785156,307.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.12890625,18000.0,0.0,0.0,0.2286229282617569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967934608459472,0.2967981100082397,-4.6767477215325925e-06,0.0,0.0002320232160855,0.0,0.0,13.531341552734377,0.0,0.0,0.0,0.3085481226444244,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094928383827209,-2462.0791015625,304.1545104980469,0.7918452620506287,0.1738642305135727,0.1575715243816375,293.0972900390625,297.1499938964844,293.1499938964844,0.0525575391948223,-1511.6357421875,304.13482666015625,0.6611233949661255,0.102133572101593,0.0968918949365615,293.2179870605469,297.1499938964844,293.1499938964844,0.2258354127407074,-3413.863525390625,304.1593933105469,0.9651809334754944,0.3112346231937408,0.2184029817581176,293.1489562988281,297.1499938964844,293.1499938964844,0.2678891122341156,-5264.75439453125,304.2366638183594,0.9990000128746032,0.4531611502170563,0.3348150849342346,293.1780090332031,297.1499938964844,293.1499938964844,0.0135498810559511,-3552.301025390625,303.9744567871094,0.5116141438484192,0.050000000745058,0.2305762320756912,291.2313842773437,291.1499938964844,270.40289306640625,267.8341064453125,283.6753845214844,293.18475341796875,291.2313842773437,1.0,0.258168488740921,0.8156511783599854,0.8156511783599854,1.0,1.0,-1.2460652589797974,0.5201367735862732,0.725928544998169,0.2742205560207367,0.0,0.0,0.3719841837882995,42.09051132202149,46.0,8.43784236907959,-9486.0087890625,199.0136260986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010131835937,307.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.92578125,18000.0,0.0,0.0,0.2252388894557953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850556373596191,0.2850602865219116,-4.63761534774676e-06,0.0,0.0002285888331243,0.0,0.0,12.82436180114746,0.0,0.0,0.0,0.3056159317493438,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094928383827209,-2462.0791015625,304.1545104980469,0.7918452620506287,0.1738642305135727,0.1575715243816375,293.0972900390625,297.1499938964844,293.1499938964844,0.0525575391948223,-1511.6357421875,304.13482666015625,0.6611233949661255,0.102133572101593,0.0968918949365615,293.2179870605469,297.1499938964844,293.1499938964844,0.2258354127407074,-3413.863525390625,304.1593933105469,0.9651809334754944,0.3112346231937408,0.2184029817581176,293.1489562988281,297.1499938964844,293.1499938964844,0.2678891122341156,-5264.75439453125,304.2366638183594,0.9990000128746032,0.4531611502170563,0.3348150849342346,293.1780090332031,297.1499938964844,293.1499938964844,0.0135498810559511,-3552.301025390625,303.9744567871094,0.5116141438484192,0.050000000745058,0.2305762320756912,291.2313842773437,291.1499938964844,270.40289306640625,267.8341064453125,283.6753845214844,293.18475341796875,291.2313842773437,1.0,0.258168488740921,0.8156511783599854,0.8156511783599854,1.0,1.0,-1.2460652589797974,0.5201367735862732,0.725928544998169,0.2742205560207367,0.0,0.0,0.3719841837882995,42.09051132202149,46.0,8.43784236907959,-9486.0087890625,199.0136260986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010131835937,307.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.92578125,18000.0,0.0,0.0,0.2252388894557953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850556373596191,0.2850602865219116,-4.63761534774676e-06,0.0,0.0002285888331243,0.0,0.0,12.82436180114746,0.0,0.0,0.0,0.3056159317493438,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1091366484761238,-2456.13232421875,304.1535949707031,0.7887229919433594,0.1730857640504837,0.1569039821624755,293.0936584472656,297.1499938964844,293.1499938964844,0.0552359856665134,-1559.2750244140625,304.1355285644531,0.6661203503608704,0.1042525544762611,0.0997471436858177,293.2172546386719,297.1499938964844,293.1499938964844,0.2248881757259369,-3403.140625,304.15777587890625,0.9611660838127136,0.3096621632575989,0.2173308134078979,293.1046142578125,297.1499938964844,293.1499938964844,0.2693697810173034,-5299.67041015625,304.2044372558594,0.9990000128746032,0.4622493386268616,0.3372579216957092,293.1768798828125,297.1499938964844,293.1499938964844,0.0135726919397711,-3558.381591796875,303.96734619140625,0.5102825164794922,0.050000000745058,0.2306584268808365,291.20916748046875,291.1499938964844,270.4605407714844,267.8824157714844,283.692138671875,293.1824951171875,291.20458984375,1.0,0.2600155770778656,0.8155145049095154,0.8155145049095154,1.0,1.0,-1.2504218816757202,0.5223662257194519,0.7280557155609131,0.2745529115200043,0.0,0.0,0.364975094795227,42.5772705078125,64.0,-34.3660774230957,-9390.923828125,201.5191345214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80206298828125,307.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.513671875,18000.0,0.0,0.0,0.2210136353969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753689289093017,0.2753735184669494,-4.602767148753628e-06,0.0,0.0002243007475044,0.0,0.0,12.247281074523926,0.0,0.0,0.0,0.3032506108283996,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1091366484761238,-2456.13232421875,304.1535949707031,0.7887229919433594,0.1730857640504837,0.1569039821624755,293.0936584472656,297.1499938964844,293.1499938964844,0.0552359856665134,-1559.2750244140625,304.1355285644531,0.6661203503608704,0.1042525544762611,0.0997471436858177,293.2172546386719,297.1499938964844,293.1499938964844,0.2248881757259369,-3403.140625,304.15777587890625,0.9611660838127136,0.3096621632575989,0.2173308134078979,293.1046142578125,297.1499938964844,293.1499938964844,0.2693697810173034,-5299.67041015625,304.2044372558594,0.9990000128746032,0.4622493386268616,0.3372579216957092,293.1768798828125,297.1499938964844,293.1499938964844,0.0135726919397711,-3558.381591796875,303.96734619140625,0.5102825164794922,0.050000000745058,0.2306584268808365,291.20916748046875,291.1499938964844,270.4605407714844,267.8824157714844,283.692138671875,293.1824951171875,291.20458984375,1.0,0.2600155770778656,0.8155145049095154,0.8155145049095154,1.0,1.0,-1.2504218816757202,0.5223662257194519,0.7280557155609131,0.2745529115200043,0.0,0.0,0.364975094795227,42.5772705078125,64.0,-34.3660774230957,-9390.923828125,201.5191345214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80206298828125,307.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.513671875,18000.0,0.0,0.0,0.2210136353969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753689289093017,0.2753735184669494,-4.602767148753628e-06,0.0,0.0002243007475044,0.0,0.0,12.247281074523926,0.0,0.0,0.0,0.3032506108283996,4.0,0.0,1.0
