time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1091019511222839,-2455.960693359375,304.1529846191406,0.7815583348274231,0.1726783514022827,0.1566011905670166,293.099853515625,297.1499938964844,293.1499938964844,0.0555057115852832,-1564.1982421875,304.1376953125,0.6606928110122681,0.1037550047039985,0.0998531281948089,293.21697998046875,297.1499938964844,293.1499938964844,0.2246971130371093,-3401.382568359375,304.1567077636719,0.9519433975219728,0.30886310338974,0.2168225944042205,293.0985717773437,297.1499938964844,293.1499938964844,0.2773449122905731,-5432.43359375,304.17999267578125,0.9990000128746032,0.4640246927738189,0.3457028567790985,293.17657470703125,297.1499938964844,293.1499938964844,0.0136237470433115,-3568.4501953125,303.9630126953125,0.5058467388153076,0.050000000745058,0.2309468537569046,291.1846618652344,291.1499938964844,270.49102783203125,267.9078063964844,283.6932067871094,293.1822204589844,291.1799011230469,1.0,0.2635529339313507,0.8154461979866028,0.8154461979866028,1.0,1.0,-1.2600549459457395,0.5270519256591797,0.7330030798912048,0.2760892510414123,0.0,0.0,0.3651138246059418,44.24577713012695,64.0,-50.58452987670898,-9419.12890625,208.3791961669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88214111328125,307.6763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.68359375,18000.0,0.0,0.0,0.2188248336315155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741511166095733,0.274155706167221,-4.593285666487645e-06,0.0,0.0002220793830929,0.0,0.0,12.16289234161377,0.0,0.0,0.0,0.3028688132762909,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090819016098976,-2456.0400390625,304.1524963378906,0.7717761397361755,0.1722600609064102,0.1563182324171066,293.1112976074219,297.1499938964844,293.1499938964844,0.0549120865762233,-1553.6568603515625,304.1410217285156,0.6508888602256775,0.1021478772163391,0.0989670008420944,293.216796875,297.1499938964844,293.1499938964844,0.2245248407125473,-3399.81396484375,304.15582275390625,0.9386094212532043,0.3080525994300842,0.2163307517766952,293.1044006347656,297.1499938964844,293.1499938964844,0.2892630398273468,-5626.42333984375,304.1528625488281,0.9990000128746032,0.4635414183139801,0.3581246435642242,293.1766967773437,297.1499938964844,293.1499938964844,0.0136867463588714,-3580.400634765625,303.9576416015625,0.4997482001781463,0.050000000745058,0.2313840389251709,291.1602478027344,291.1499938964844,270.5225524902344,267.9340209960937,283.6914367675781,293.18408203125,291.1556701660156,1.0,0.2685678005218506,0.8152427673339844,0.8152427673339844,1.0,1.0,-1.273493409156799,0.533593475818634,0.7398998737335205,0.2781987190246582,0.0,0.0,0.3668785393238067,46.76028060913086,82.0,-58.93051910400391,-9484.87109375,218.511962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93524169921875,307.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.2167715728282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749470472335815,0.2749516367912292,-4.590452135744272e-06,0.0,0.0002199955924879,0.0,0.0,12.195508003234863,0.0,0.0,0.0,0.3029636144638061,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090997010469436,-2457.246337890625,304.1516418457031,0.7479091882705688,0.1713888496160507,0.1558080166578292,293.1496887207031,297.1499938964844,293.1499938964844,0.0509022250771522,-1482.773193359375,304.1508178710937,0.6217275857925415,0.0953880697488784,0.0940176099538803,293.2167053222656,297.1499938964844,293.1499938964844,0.2242539227008819,-3397.5087890625,304.1543273925781,0.9046210050582886,0.3063823282718658,0.2153830677270889,293.1518249511719,297.1499938964844,293.1499938964844,0.3233460187911987,-6167.3779296875,304.0950622558594,0.9990000128746032,0.4551824927330017,0.3927963674068451,293.1785888671875,297.1499938964844,293.1499938964844,0.0138466637581586,-3609.881103515625,303.9420471191406,0.4844479262828827,0.050000000745058,0.2326860874891281,291.1104431152344,291.1499938964844,270.5885925292969,267.9887390136719,283.67529296875,293.1845092773437,291.1059265136719,1.0,0.2822633683681488,0.8148359060287476,0.8148359060287476,1.0,1.0,-1.308979034423828,0.5510362386703491,0.7579427361488342,0.2833947837352752,0.0,0.0,0.3754540085792541,54.18526458740234,85.0,-66.6263427734375,-9704.1455078125,247.949447631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393310546875,307.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.478515625,18000.0,0.0,0.0,0.2135340571403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817950248718261,0.2817996442317962,-4.6016643864277285e-06,0.0,0.0002167099155485,0.0,0.0,12.56692123413086,0.0,0.0,0.0,0.3044368028640747,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090997010469436,-2457.246337890625,304.1516418457031,0.7479091882705688,0.1713888496160507,0.1558080166578292,293.1496887207031,297.1499938964844,293.1499938964844,0.0509022250771522,-1482.773193359375,304.1508178710937,0.6217275857925415,0.0953880697488784,0.0940176099538803,293.2167053222656,297.1499938964844,293.1499938964844,0.2242539227008819,-3397.5087890625,304.1543273925781,0.9046210050582886,0.3063823282718658,0.2153830677270889,293.1518249511719,297.1499938964844,293.1499938964844,0.3233460187911987,-6167.3779296875,304.0950622558594,0.9990000128746032,0.4551824927330017,0.3927963674068451,293.1785888671875,297.1499938964844,293.1499938964844,0.0138466637581586,-3609.881103515625,303.9420471191406,0.4844479262828827,0.050000000745058,0.2326860874891281,291.1104431152344,291.1499938964844,270.5885925292969,267.9887390136719,283.67529296875,293.1845092773437,291.1059265136719,1.0,0.2822633683681488,0.8148359060287476,0.8148359060287476,1.0,1.0,-1.308979034423828,0.5510362386703491,0.7579427361488342,0.2833947837352752,0.0,0.0,0.3754540085792541,54.18526458740234,85.0,-66.6263427734375,-9704.1455078125,247.949447631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393310546875,307.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.478515625,18000.0,0.0,0.0,0.2135340571403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817950248718261,0.2817996442317962,-4.6016643864277285e-06,0.0,0.0002167099155485,0.0,0.0,12.56692123413086,0.0,0.0,0.0,0.3044368028640747,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088630706071853,-2453.3330078125,304.1515197753906,0.7280955910682678,0.1704960167407989,0.1552842706441879,293.2036437988281,297.1499938964844,293.1499938964844,0.0427278131246566,-1340.751708984375,304.1642150878906,0.5809869170188904,0.0844721645116806,0.0847728475928306,293.2167663574219,297.1499938964844,293.1499938964844,0.2234579920768737,-3388.246337890625,304.154296875,0.8779382109642029,0.3046790063381195,0.2144141197204589,293.2339782714844,297.1499938964844,293.1499938964844,0.3515807092189789,-6597.455078125,304.06817626953125,0.9962934255599976,0.4385178089141845,0.4201381206512451,293.1817932128906,297.1499938964844,293.1499938964844,0.0139735238626599,-3632.55908203125,303.922607421875,0.4690919518470764,0.050000000745058,0.2340764105319976,291.08465576171875,291.1499938964844,270.6583251953125,268.04620361328125,283.69000244140625,293.21563720703125,291.0854187011719,1.0,0.2935871481895447,0.8144291043281555,0.8144291043281555,1.0,1.0,-1.3307887315750122,0.5619516968727112,0.7688370943069458,0.285994291305542,0.0,0.0,0.3865883350372314,61.88897705078125,88.0,-26.418275833129883,-9921.96875,273.8331604003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979431152344,307.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.0078125,18000.0,0.0,0.0,0.2120295315980911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940393686294555,0.2940439879894256,-4.634357082977658e-06,0.0,0.0002151830121874,0.0,0.0,13.275413513183594,0.0,0.0,0.0,0.3072943985462188,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088630706071853,-2453.3330078125,304.1515197753906,0.7280955910682678,0.1704960167407989,0.1552842706441879,293.2036437988281,297.1499938964844,293.1499938964844,0.0427278131246566,-1340.751708984375,304.1642150878906,0.5809869170188904,0.0844721645116806,0.0847728475928306,293.2167663574219,297.1499938964844,293.1499938964844,0.2234579920768737,-3388.246337890625,304.154296875,0.8779382109642029,0.3046790063381195,0.2144141197204589,293.2339782714844,297.1499938964844,293.1499938964844,0.3515807092189789,-6597.455078125,304.06817626953125,0.9962934255599976,0.4385178089141845,0.4201381206512451,293.1817932128906,297.1499938964844,293.1499938964844,0.0139735238626599,-3632.55908203125,303.922607421875,0.4690919518470764,0.050000000745058,0.2340764105319976,291.08465576171875,291.1499938964844,270.6583251953125,268.04620361328125,283.69000244140625,293.21563720703125,291.0854187011719,1.0,0.2935871481895447,0.8144291043281555,0.8144291043281555,1.0,1.0,-1.3307887315750122,0.5619516968727112,0.7688370943069458,0.285994291305542,0.0,0.0,0.3865883350372314,61.88897705078125,88.0,-26.418275833129883,-9921.96875,273.8331604003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979431152344,307.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.0078125,18000.0,0.0,0.0,0.2120295315980911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940393686294555,0.2940439879894256,-4.634357082977658e-06,0.0,0.0002151830121874,0.0,0.0,13.275413513183594,0.0,0.0,0.0,0.3072943985462188,4.0,0.0,1.0
731460,293.1880798339844,297.1499938964844,293.1499938964844,0.1078534722328186,-2433.816162109375,304.1527099609375,0.7060772776603699,0.1695599406957626,0.1548357009887695,293.2355651855469,297.1499938964844,293.1499938964844,0.034794807434082,-1203.151611328125,304.17236328125,0.536192774772644,0.0765745937824249,0.0764261409640312,293.2170104980469,297.1499938964844,293.1499938964844,0.2209976017475128,-3357.1865234375,304.156982421875,0.8504603505134583,0.3029413819313049,0.2135088145732879,293.2814025878906,297.1499938964844,293.1499938964844,0.3385229408740997,-6383.78759765625,304.1163024902344,0.9605321288108826,0.426662415266037,0.4072500169277191,293.18524169921875,297.1499938964844,293.1499938964844,0.0140184657648205,-3636.091796875,303.9033203125,0.4475339353084564,0.050000000745058,0.2359100729227066,291.1499938964844,291.1499938964844,270.7313232421875,268.10614013671875,283.7665405273437,293.25469970703125,291.1551818847656,1.0,0.301599770784378,0.8135334849357605,0.8135334849357605,1.0,1.0,-1.3056905269622805,0.5500293374061584,0.7556611895561218,0.2805728316307068,0.0,0.0,0.3829675316810608,71.29075622558594,91.0,61.30387496948242,-9795.1904296875,284.68994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,307.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84375,18000.0,0.0,0.0,0.2118080407381057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956417798995971,0.2956464290618896,-4.656670625990955e-06,0.0,0.0002149582287529,0.0,0.0,13.417704582214355,0.0,0.0,0.0,0.3079012930393219,4.0,0.0,1.0
731520,293.1880798339844,297.1499938964844,293.1499938964844,0.1078534722328186,-2433.816162109375,304.1527099609375,0.7060772776603699,0.1695599406957626,0.1548357009887695,293.2355651855469,297.1499938964844,293.1499938964844,0.034794807434082,-1203.151611328125,304.17236328125,0.536192774772644,0.0765745937824249,0.0764261409640312,293.2170104980469,297.1499938964844,293.1499938964844,0.2209976017475128,-3357.1865234375,304.156982421875,0.8504603505134583,0.3029413819313049,0.2135088145732879,293.2814025878906,297.1499938964844,293.1499938964844,0.3385229408740997,-6383.78759765625,304.1163024902344,0.9605321288108826,0.426662415266037,0.4072500169277191,293.18524169921875,297.1499938964844,293.1499938964844,0.0140184657648205,-3636.091796875,303.9033203125,0.4475339353084564,0.050000000745058,0.2359100729227066,291.1499938964844,291.1499938964844,270.7313232421875,268.10614013671875,283.7665405273437,293.25469970703125,291.1551818847656,1.0,0.301599770784378,0.8135334849357605,0.8135334849357605,1.0,1.0,-1.3056905269622805,0.5500293374061584,0.7556611895561218,0.2805728316307068,0.0,0.0,0.3829675316810608,71.29075622558594,91.0,61.30387496948242,-9795.1904296875,284.68994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,307.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84375,18000.0,0.0,0.0,0.2118080407381057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956417798995971,0.2956464290618896,-4.656670625990955e-06,0.0,0.0002149582287529,0.0,0.0,13.417704582214355,0.0,0.0,0.0,0.3079012930393219,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071498841047287,-2420.732421875,304.1529541015625,0.6908470988273621,0.1685596257448196,0.154206171631813,293.2491455078125,297.1499938964844,293.1499938964844,0.0304405018687248,-1126.0230712890625,304.17205810546875,0.510854959487915,0.0716420710086822,0.0716257020831108,293.21759033203125,297.1499938964844,293.1499938964844,0.2192937284708023,-3336.310791015625,304.157470703125,0.833833634853363,0.3011258244514465,0.2124570459127426,293.2947692871094,297.1499938964844,293.1499938964844,0.3325032293796539,-6285.359375,304.1370849609375,0.934830904006958,0.4205857217311859,0.4008732736110687,293.1892395019531,297.1499938964844,293.1499938964844,0.0140705686062574,-3644.961181640625,303.88037109375,0.4351753294467926,0.050000000745058,0.2372426837682724,291.1694641113281,291.1499938964844,270.80731201171875,268.1683044433594,283.81561279296875,293.26763916015625,291.1703796386719,1.0,0.3077834844589233,0.8126378655433655,0.8126378655433655,1.0,1.0,-1.2918521165847778,0.5436605215072632,0.7481916546821594,0.2768588960170746,0.0,0.0,0.3785557150840759,78.17491149902344,79.0,30.03154563903809,-9606.2412109375,294.16998291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770202636719,307.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.60546875,18000.0,0.0,0.0,0.211521103978157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896289825439453,0.2896336019039154,-4.6416971599683166e-06,0.0,0.0002146670303773,0.0,0.0,13.06847858428955,0.0,0.0,0.0,0.3065677881240845,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071498841047287,-2420.732421875,304.1529541015625,0.6908470988273621,0.1685596257448196,0.154206171631813,293.2491455078125,297.1499938964844,293.1499938964844,0.0304405018687248,-1126.0230712890625,304.17205810546875,0.510854959487915,0.0716420710086822,0.0716257020831108,293.21759033203125,297.1499938964844,293.1499938964844,0.2192937284708023,-3336.310791015625,304.157470703125,0.833833634853363,0.3011258244514465,0.2124570459127426,293.2947692871094,297.1499938964844,293.1499938964844,0.3325032293796539,-6285.359375,304.1370849609375,0.934830904006958,0.4205857217311859,0.4008732736110687,293.1892395019531,297.1499938964844,293.1499938964844,0.0140705686062574,-3644.961181640625,303.88037109375,0.4351753294467926,0.050000000745058,0.2372426837682724,291.1694641113281,291.1499938964844,270.80731201171875,268.1683044433594,283.81561279296875,293.26763916015625,291.1703796386719,1.0,0.3077834844589233,0.8126378655433655,0.8126378655433655,1.0,1.0,-1.2918521165847778,0.5436605215072632,0.7481916546821594,0.2768588960170746,0.0,0.0,0.3785557150840759,78.17491149902344,79.0,30.03154563903809,-9606.2412109375,294.16998291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770202636719,307.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.60546875,18000.0,0.0,0.0,0.211521103978157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896289825439453,0.2896336019039154,-4.6416971599683166e-06,0.0,0.0002146670303773,0.0,0.0,13.06847858428955,0.0,0.0,0.0,0.3065677881240845,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067598983645439,-2413.517578125,304.15313720703125,0.6876481771469116,0.1680731177330017,0.1538164168596267,293.254150390625,297.1499938964844,293.1499938964844,0.028275541961193,-1092.9989013671875,304.1720275878906,0.5032778978347778,0.069403052330017,0.069516584277153,293.2177734375,297.1499938964844,293.1499938964844,0.2184192836284637,-3325.61376953125,304.1576843261719,0.8304007649421692,0.3002332746982574,0.2118710726499557,293.2969055175781,297.1499938964844,293.1499938964844,0.3303186297416687,-6250.115234375,304.1434020996094,0.928990125656128,0.4183319509029388,0.3986208140850067,293.191162109375,297.1499938964844,293.1499938964844,0.0140578672289848,-3643.878662109375,303.8686218261719,0.4330583810806274,0.050000000745058,0.2375032752752304,291.1754455566406,291.1499938964844,270.8462829589844,268.2001037597656,283.8370666503906,293.2704467773437,291.1766357421875,1.0,0.308205097913742,0.812190055847168,0.812190055847168,1.0,1.0,-1.285758376121521,0.5408948063850403,0.7448635101318359,0.2750997245311737,0.0,0.0,0.3762688934803009,79.46257019042969,79.0,24.581432342529297,-9535.763671875,294.4529113769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380187988281,307.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4921875,18000.0,0.0,0.0,0.2112981081008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874616384506225,0.2874662578105926,-4.634849119611317e-06,0.0,0.0002144407189916,0.0,0.0,12.939781188964844,0.0,0.0,0.0,0.3060275912284851,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063476800918579,-2405.905029296875,304.1533203125,0.6868818998336792,0.1676108688116073,0.1533921808004379,293.2585144042969,297.1499938964844,293.1499938964844,0.0268600210547447,-1059.18701171875,304.17059326171875,0.4977206587791443,0.0672230273485183,0.0674288496375083,293.2178039550781,297.1499938964844,293.1499938964844,0.217527762055397,-3314.71630859375,304.1579284667969,0.8295612335205078,0.2993653118610382,0.2112599909305572,293.29766845703125,297.1499938964844,293.1499938964844,0.3283354341983795,-6218.48828125,304.1481628417969,0.9270392060279846,0.4163206219673157,0.3966217637062073,293.1929016113281,297.1499938964844,293.1499938964844,0.014020524919033,-3639.19189453125,303.8570861816406,0.4329853951931,0.050000000745058,0.2375126928091049,291.1809997558594,291.1499938964844,270.8858642578125,268.2323608398437,283.857666015625,293.2722473144531,291.1817626953125,1.0,0.307357519865036,0.8120507001876831,0.8120507001876831,1.0,1.0,-1.279621124267578,0.5381492376327515,0.7414718866348267,0.2733309864997864,0.0,0.0,0.3736359179019928,79.40857696533203,67.0,19.01813316345215,-9461.2607421875,291.7860412597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,307.473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8359375,18000.0,0.0,0.0,0.2110147476196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848040759563446,0.2848086953163147,-4.627315320249181e-06,0.0,0.0002141531440429,0.0,0.0,12.784971237182615,0.0,0.0,0.0,0.3053939640522003,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055414751172065,-2391.083740234375,304.153564453125,0.6904972791671753,0.1667746156454086,0.1525140851736068,293.2661437988281,297.1499938964844,293.1499938964844,0.0234756879508495,-992.6881103515624,304.1693725585937,0.4900619685649872,0.0629283562302589,0.0632417872548103,293.217529296875,297.1499938964844,293.1499938964844,0.2157986462116241,-3293.646484375,304.1581420898437,0.8333199620246887,0.2977059185504913,0.2100090980529785,293.2970886230469,297.1499938964844,293.1499938964844,0.3247278928756714,-6161.83642578125,304.1547241210937,0.9311202764511108,0.4126914739608764,0.3929914534091949,293.1957702636719,297.1499938964844,293.1499938964844,0.0139015074819326,-3623.42919921875,303.8346862792969,0.4371546506881714,0.050000000745058,0.2370097786188125,291.1871337890625,291.1499938964844,270.9666748046875,268.2980651855469,283.8982238769531,293.2743530273437,291.1876220703125,1.0,0.3025973439216614,0.8117719292640686,0.8117719292640686,1.0,1.0,-1.267077922821045,0.5325667262077332,0.7345112562179565,0.2696745693683624,0.0,0.0,0.3682487607002258,76.51139068603516,55.0,10.953194618225098,-9316.9326171875,280.3816223144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,307.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.326171875,18000.0,0.0,0.0,0.2101829648017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791632413864136,0.2791678607463836,-4.610553787642857e-06,0.0,0.0002133090019924,0.0,0.0,12.457077980041504,0.0,0.0,0.0,0.3040522634983063,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055414751172065,-2391.083740234375,304.153564453125,0.6904972791671753,0.1667746156454086,0.1525140851736068,293.2661437988281,297.1499938964844,293.1499938964844,0.0234756879508495,-992.6881103515624,304.1693725585937,0.4900619685649872,0.0629283562302589,0.0632417872548103,293.217529296875,297.1499938964844,293.1499938964844,0.2157986462116241,-3293.646484375,304.1581420898437,0.8333199620246887,0.2977059185504913,0.2100090980529785,293.2970886230469,297.1499938964844,293.1499938964844,0.3247278928756714,-6161.83642578125,304.1547241210937,0.9311202764511108,0.4126914739608764,0.3929914534091949,293.1957702636719,297.1499938964844,293.1499938964844,0.0139015074819326,-3623.42919921875,303.8346862792969,0.4371546506881714,0.050000000745058,0.2370097786188125,291.1871337890625,291.1499938964844,270.9666748046875,268.2980651855469,283.8982238769531,293.2743530273437,291.1876220703125,1.0,0.3025973439216614,0.8117719292640686,0.8117719292640686,1.0,1.0,-1.267077922821045,0.5325667262077332,0.7345112562179565,0.2696745693683624,0.0,0.0,0.3682487607002258,76.51139068603516,55.0,10.953194618225098,-9316.9326171875,280.3816223144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,307.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.326171875,18000.0,0.0,0.0,0.2101829648017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791632413864136,0.2791678607463836,-4.610553787642857e-06,0.0,0.0002133090019924,0.0,0.0,12.457077980041504,0.0,0.0,0.0,0.3040522634983063,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047426089644432,-2376.390625,304.1536865234375,0.6998109221458435,0.1660525202751159,0.1516405344009399,293.2727966308594,297.1499938964844,293.1499938964844,0.0203523561358451,-925.2027587890624,304.1681213378906,0.4854024350643158,0.05863668769598,0.0589734576642513,293.2167663574219,297.1499938964844,293.1499938964844,0.2140709310770034,-3272.577880859375,304.1583251953125,0.8431727290153503,0.2961500883102417,0.2087530493736267,293.295166015625,297.1499938964844,293.1499938964844,0.3212352395057678,-6107.76806640625,304.158935546875,0.9436366558074952,0.4093524217605591,0.3895855545997619,293.19781494140625,297.1499938964844,293.1499938964844,0.0137370415031909,-3600.538818359375,303.81353759765625,0.4465465247631073,0.050000000745058,0.236008420586586,291.1928100585937,291.1499938964844,271.04937744140625,268.3651123046875,283.9388122558594,293.2755126953125,291.1932678222656,1.0,0.2947392761707306,0.8114931583404541,0.8114931583404541,1.0,1.0,-1.2541077136993408,0.5268218517303467,0.7272858619689941,0.2658531367778778,0.0,0.0,0.3621604740619659,70.94745635986328,43.0,8.415741920471191,-9174.7490234375,263.3103332519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,307.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.068359375,18000.0,0.0,0.0,0.208928570151329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730396389961242,0.273044228553772,-4.59277998743346e-06,0.0,0.0002120359276887,0.0,0.0,12.106298446655272,0.0,0.0,0.0,0.3026129305362701,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047426089644432,-2376.390625,304.1536865234375,0.6998109221458435,0.1660525202751159,0.1516405344009399,293.2727966308594,297.1499938964844,293.1499938964844,0.0203523561358451,-925.2027587890624,304.1681213378906,0.4854024350643158,0.05863668769598,0.0589734576642513,293.2167663574219,297.1499938964844,293.1499938964844,0.2140709310770034,-3272.577880859375,304.1583251953125,0.8431727290153503,0.2961500883102417,0.2087530493736267,293.295166015625,297.1499938964844,293.1499938964844,0.3212352395057678,-6107.76806640625,304.158935546875,0.9436366558074952,0.4093524217605591,0.3895855545997619,293.19781494140625,297.1499938964844,293.1499938964844,0.0137370415031909,-3600.538818359375,303.81353759765625,0.4465465247631073,0.050000000745058,0.236008420586586,291.1928100585937,291.1499938964844,271.04937744140625,268.3651123046875,283.9388122558594,293.2755126953125,291.1932678222656,1.0,0.2947392761707306,0.8114931583404541,0.8114931583404541,1.0,1.0,-1.2541077136993408,0.5268218517303467,0.7272858619689941,0.2658531367778778,0.0,0.0,0.3621604740619659,70.94745635986328,43.0,8.415741920471191,-9174.7490234375,263.3103332519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,307.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.068359375,18000.0,0.0,0.0,0.208928570151329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730396389961242,0.273044228553772,-4.59277998743346e-06,0.0,0.0002120359276887,0.0,0.0,12.106298446655272,0.0,0.0,0.0,0.3026129305362701,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039752066135406,-2362.27685546875,304.1537475585937,0.7141189575195312,0.1654290407896042,0.1507946401834488,293.2788391113281,297.1499938964844,293.1499938964844,0.0174844395369291,-856.215087890625,304.1668701171875,0.4830458462238312,0.0542978048324584,0.0546015240252018,293.2156982421875,297.1499938964844,293.1499938964844,0.212371751666069,-3251.849609375,304.15838623046875,0.8590930700302124,0.2946707010269165,0.2075058370828628,293.2926330566406,297.1499938964844,293.1499938964844,0.3178106546401977,-6055.23681640625,304.16162109375,0.9627609252929688,0.4061899483203888,0.3862963318824768,293.1991882324219,297.1499938964844,293.1499938964844,0.0135469315573573,-3573.365234375,303.7935791015625,0.461613655090332,0.050000000745058,0.2346837520599365,291.1976623535156,291.1499938964844,271.13360595703125,268.4332275390625,283.9795837402344,293.2762451171875,291.19805908203125,1.0,0.2846101224422455,0.8111728429794312,0.8111728429794312,1.0,1.0,-1.240808606147766,0.5209552645683289,0.719853401184082,0.2618927955627441,0.0,0.0,0.3554739356040954,63.65359115600586,31.0,6.905996799468994,-9030.8232421875,242.78173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47491455078125,307.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.26953125,18000.0,0.0,0.0,0.2071859687566757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663739919662475,0.2663785517215729,-4.573736077873036e-06,0.0,0.0002102674334309,0.0,0.0,11.72997760772705,0.0,0.0,0.0,0.3010716140270233,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039752066135406,-2362.27685546875,304.1537475585937,0.7141189575195312,0.1654290407896042,0.1507946401834488,293.2788391113281,297.1499938964844,293.1499938964844,0.0174844395369291,-856.215087890625,304.1668701171875,0.4830458462238312,0.0542978048324584,0.0546015240252018,293.2156982421875,297.1499938964844,293.1499938964844,0.212371751666069,-3251.849609375,304.15838623046875,0.8590930700302124,0.2946707010269165,0.2075058370828628,293.2926330566406,297.1499938964844,293.1499938964844,0.3178106546401977,-6055.23681640625,304.16162109375,0.9627609252929688,0.4061899483203888,0.3862963318824768,293.1991882324219,297.1499938964844,293.1499938964844,0.0135469315573573,-3573.365234375,303.7935791015625,0.461613655090332,0.050000000745058,0.2346837520599365,291.1976623535156,291.1499938964844,271.13360595703125,268.4332275390625,283.9795837402344,293.2762451171875,291.19805908203125,1.0,0.2846101224422455,0.8111728429794312,0.8111728429794312,1.0,1.0,-1.240808606147766,0.5209552645683289,0.719853401184082,0.2618927955627441,0.0,0.0,0.3554739356040954,63.65359115600586,31.0,6.905996799468994,-9030.8232421875,242.78173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47491455078125,307.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.26953125,18000.0,0.0,0.0,0.2071859687566757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663739919662475,0.2663785517215729,-4.573736077873036e-06,0.0,0.0002102674334309,0.0,0.0,11.72997760772705,0.0,0.0,0.0,0.3010716140270233,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1032460629940033,-2348.8642578125,304.1537170410156,0.7323161959648132,0.1648874431848526,0.1499851644039154,293.2844543457031,297.1499938964844,293.1499938964844,0.0147762466222047,-783.32470703125,304.16436767578125,0.4830899238586426,0.050000000745058,0.0501351580023765,293.21453857421875,297.1499938964844,293.1499938964844,0.2106989473104477,-3231.427734375,304.1583557128906,0.8823519349098206,0.2932429015636444,0.2062664180994033,293.2897644042969,297.1499938964844,293.1499938964844,0.3144522905349731,-6004.00244140625,304.163330078125,0.9862087368965148,0.4031592607498169,0.3830962181091308,293.199951171875,297.1499938964844,293.1499938964844,0.0133434915915131,-3543.677490234375,303.7746887207031,0.4794155955314636,0.050000000745058,0.2331555932760238,291.2017517089844,291.1499938964844,271.218994140625,268.50213623046875,284.0203857421875,293.2767944335937,291.2020874023437,1.0,0.2727372646331787,0.8108524680137634,0.8108524680137634,1.0,1.0,-1.227312088012695,0.515030026435852,0.7122820019721985,0.257834643125534,0.0,0.0,0.3482874929904938,55.27169799804688,25.0,5.691765308380127,-8885.3056640625,220.3166046142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552978515625,307.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.583984375,18000.0,0.0,0.0,0.2049266248941421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593408823013305,0.2593454420566559,-4.553949565888615e-06,0.0,0.0002079744735965,0.0,0.0,11.338923454284668,0.0,0.0,0.0,0.2994702756404876,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1032460629940033,-2348.8642578125,304.1537170410156,0.7323161959648132,0.1648874431848526,0.1499851644039154,293.2844543457031,297.1499938964844,293.1499938964844,0.0147762466222047,-783.32470703125,304.16436767578125,0.4830899238586426,0.050000000745058,0.0501351580023765,293.21453857421875,297.1499938964844,293.1499938964844,0.2106989473104477,-3231.427734375,304.1583557128906,0.8823519349098206,0.2932429015636444,0.2062664180994033,293.2897644042969,297.1499938964844,293.1499938964844,0.3144522905349731,-6004.00244140625,304.163330078125,0.9862087368965148,0.4031592607498169,0.3830962181091308,293.199951171875,297.1499938964844,293.1499938964844,0.0133434915915131,-3543.677490234375,303.7746887207031,0.4794155955314636,0.050000000745058,0.2331555932760238,291.2017517089844,291.1499938964844,271.218994140625,268.50213623046875,284.0203857421875,293.2767944335937,291.2020874023437,1.0,0.2727372646331787,0.8108524680137634,0.8108524680137634,1.0,1.0,-1.227312088012695,0.515030026435852,0.7122820019721985,0.257834643125534,0.0,0.0,0.3482874929904938,55.27169799804688,25.0,5.691765308380127,-8885.3056640625,220.3166046142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552978515625,307.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.583984375,18000.0,0.0,0.0,0.2049266248941421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593408823013305,0.2593454420566559,-4.553949565888615e-06,0.0,0.0002079744735965,0.0,0.0,11.338923454284668,0.0,0.0,0.0,0.2994702756404876,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1029154062271118,-2342.795654296875,304.15362548828125,0.7424286603927612,0.1646377444267273,0.1496104151010513,293.28778076171875,297.1499938964844,293.1499938964844,0.0141935804858803,-766.0591430664062,304.1304626464844,0.4875277578830719,0.050000000745058,0.0490541011095047,293.2139587402344,297.1499938964844,293.1499938964844,0.2098999321460724,-3221.6865234375,304.1582946777344,0.8956713080406189,0.2925392985343933,0.2056620717048645,293.28826904296875,297.1499938964844,293.1499938964844,0.3128347992897033,-5979.42236328125,304.1638488769531,0.9972135424613952,0.4016816616058349,0.3815431594848633,293.2002258300781,297.1499938964844,293.1499938964844,0.0132481614127755,-3529.71435546875,303.7654724121094,0.4873267114162445,0.050000000745058,0.2324261516332626,291.2030029296875,291.1499938964844,271.26202392578125,268.53680419921875,284.03924560546875,293.2772521972656,291.2029113769531,1.0,0.2671846151351928,0.810692310333252,0.810692310333252,1.0,1.0,-1.2220971584320068,0.5128263235092163,0.7092707753181458,0.2560153007507324,0.0,0.0,0.3446216583251953,51.28541564941406,25.0,2.9898507595062256,-8816.708984375,210.205810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60174560546875,307.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.677734375,18000.0,0.0,0.0,0.2036055773496627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557493448257446,0.2557539045810699,-4.543922386801569e-06,0.0,0.0002066337765427,0.0,0.0,11.141464233398438,0.0,0.0,0.0,0.2986626327037811,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026268526911735,-2337.501220703125,304.15350341796875,0.7509346008300781,0.1644113808870315,0.1492862403392791,293.29217529296875,297.1499938964844,293.1499938964844,0.0140056340023875,-761.1552124023438,304.0926818847656,0.4935846626758575,0.050000000745058,0.0488846004009246,293.2133178710937,297.1499938964844,293.1499938964844,0.2091439068317413,-3212.4697265625,304.1581726074219,0.9066914916038512,0.291852593421936,0.2050926834344864,293.2836303710937,297.1499938964844,293.1499938964844,0.3034712970256805,-5831.25244140625,304.1786499023437,0.9990000128746032,0.400833785533905,0.3716334104537964,293.2003173828125,297.1499938964844,293.1499938964844,0.0131722940132021,-3518.65185546875,303.75653076171875,0.4935788214206695,0.050000000745058,0.2318797409534454,291.2035522460937,291.1499938964844,271.3052062988281,268.5715637207031,284.0663452148437,293.2770080566406,291.20489501953125,1.0,0.2615690231323242,0.8105553984642029,0.8105553984642029,1.0,1.0,-1.2083728313446045,0.5064895749092102,0.7018831968307495,0.2529241144657135,0.0,0.0,0.3410250246524811,48.17035675048828,25.0,9.700194358825684,-8726.2890625,199.13595581054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507873535156,307.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.322265625,18000.0,0.0,0.0,0.2021628618240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523094415664673,0.2523139715194702,-4.534122126642615e-06,0.0,0.0002051695919362,0.0,0.0,10.953177452087402,0.0,0.0,0.0,0.2978900074958801,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018928438425064,-2323.569580078125,304.1535339355469,0.7645771503448486,0.1639693528413772,0.1487340629100799,293.2973327636719,297.1499938964844,293.1499938964844,0.0137118669226765,-753.0177001953125,304.0262145996094,0.5034775137901306,0.050000000745058,0.0487215556204319,293.21240234375,297.1499938964844,293.1499938964844,0.2072008401155471,-3188.244873046875,304.1586608886719,0.9252526164054872,0.2904394567012787,0.2040018141269683,293.2529602050781,297.1499938964844,293.1499938964844,0.2821224927902221,-5495.96484375,304.2041320800781,0.9990000128746032,0.4036225378513336,0.3504204154014587,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211599171161,-3494.201416015625,303.7399597167969,0.5034775137901306,0.050000000745058,0.2311140894889831,291.2328491210937,291.1499938964844,271.3918762207031,268.6412353515625,284.1178894042969,293.2654724121094,291.2343139648437,1.0,0.2525132894515991,0.8102816343307495,0.8102816343307495,1.0,1.0,-1.1797274351119995,0.493312656879425,0.6864147782325745,0.2464499324560165,0.0,0.0,0.3280084133148193,43.674095153808594,25.0,26.636926651000977,-8482.833984375,180.8255310058593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76953125,307.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.80078125,18000.0,0.0,0.0,0.1987462043762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417526543140411,0.2417571544647216,-4.510625785769662e-06,0.0,0.0002017021324718,0.0,0.0,10.39759922027588,0.0,0.0,0.0,0.295646071434021,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018928438425064,-2323.569580078125,304.1535339355469,0.7645771503448486,0.1639693528413772,0.1487340629100799,293.2973327636719,297.1499938964844,293.1499938964844,0.0137118669226765,-753.0177001953125,304.0262145996094,0.5034775137901306,0.050000000745058,0.0487215556204319,293.21240234375,297.1499938964844,293.1499938964844,0.2072008401155471,-3188.244873046875,304.1586608886719,0.9252526164054872,0.2904394567012787,0.2040018141269683,293.2529602050781,297.1499938964844,293.1499938964844,0.2821224927902221,-5495.96484375,304.2041320800781,0.9990000128746032,0.4036225378513336,0.3504204154014587,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211599171161,-3494.201416015625,303.7399597167969,0.5034775137901306,0.050000000745058,0.2311140894889831,291.2328491210937,291.1499938964844,271.3918762207031,268.6412353515625,284.1178894042969,293.2654724121094,291.2343139648437,1.0,0.2525132894515991,0.8102816343307495,0.8102816343307495,1.0,1.0,-1.1797274351119995,0.493312656879425,0.6864147782325745,0.2464499324560165,0.0,0.0,0.3280084133148193,43.674095153808594,25.0,26.636926651000977,-8482.833984375,180.8255310058593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76953125,307.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.80078125,18000.0,0.0,0.0,0.1987462043762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417526543140411,0.2417571544647216,-4.510625785769662e-06,0.0,0.0002017021324718,0.0,0.0,10.39759922027588,0.0,0.0,0.0,0.295646071434021,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014430522918701,-2315.30859375,304.1531066894531,0.7767645716667175,0.1635593175888061,0.1482408195734024,293.3033142089844,297.1499938964844,293.1499938964844,0.0134676015004515,-746.7764282226562,303.9567565917969,0.5125022530555725,0.050000000745058,0.0485976077616214,293.2117614746094,297.1499938964844,293.1499938964844,0.2057346254587173,-3170.340087890625,304.158203125,0.9414951801300048,0.2889876663684845,0.20290507376194,293.21014404296875,297.1499938964844,293.1499938964844,0.2651102542877197,-5228.9697265625,304.2141418457031,0.9990000128746032,0.4096786379814148,0.3332138955593109,293.200439453125,297.1499938964844,293.1499938964844,0.0129199009388685,-3479.625,303.722412109375,0.5125022530555725,0.050000000745058,0.2305261343717575,291.23638916015625,291.1499938964844,271.4786376953125,268.7108459472656,284.1632995605469,293.2510986328125,291.2364196777344,1.0,0.2451329380273819,0.8100078105926514,0.8100078105926514,1.0,1.0,-1.1563091278076172,0.4826071560382843,0.6737019419670105,0.2410656362771988,0.0,0.0,0.316103458404541,40.20541000366211,28.0,8.874849319458008,-8245.8857421875,166.82244873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233093261719,307.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.095703125,18000.0,0.0,0.0,0.1944289803504943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304903119802475,0.2304947972297668,-4.480803454498528e-06,0.0,0.0001973206963157,0.0,0.0,9.806381225585938,0.0,0.0,0.0,0.2932548522949219,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014430522918701,-2315.30859375,304.1531066894531,0.7767645716667175,0.1635593175888061,0.1482408195734024,293.3033142089844,297.1499938964844,293.1499938964844,0.0134676015004515,-746.7764282226562,303.9567565917969,0.5125022530555725,0.050000000745058,0.0485976077616214,293.2117614746094,297.1499938964844,293.1499938964844,0.2057346254587173,-3170.340087890625,304.158203125,0.9414951801300048,0.2889876663684845,0.20290507376194,293.21014404296875,297.1499938964844,293.1499938964844,0.2651102542877197,-5228.9697265625,304.2141418457031,0.9990000128746032,0.4096786379814148,0.3332138955593109,293.200439453125,297.1499938964844,293.1499938964844,0.0129199009388685,-3479.625,303.722412109375,0.5125022530555725,0.050000000745058,0.2305261343717575,291.23638916015625,291.1499938964844,271.4786376953125,268.7108459472656,284.1632995605469,293.2510986328125,291.2364196777344,1.0,0.2451329380273819,0.8100078105926514,0.8100078105926514,1.0,1.0,-1.1563091278076172,0.4826071560382843,0.6737019419670105,0.2410656362771988,0.0,0.0,0.316103458404541,40.20541000366211,28.0,8.874849319458008,-8245.8857421875,166.82244873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233093261719,307.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.095703125,18000.0,0.0,0.0,0.1944289803504943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304903119802475,0.2304947972297668,-4.480803454498528e-06,0.0,0.0001973206963157,0.0,0.0,9.806381225585938,0.0,0.0,0.0,0.2932548522949219,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010903716087341,-2308.91357421875,304.15264892578125,0.7852476239204407,0.1631410121917724,0.147799476981163,293.3146057128906,297.1499938964844,293.1499938964844,0.0132142212241888,-740.5270385742188,303.8714294433594,0.5191032886505127,0.050000000745058,0.0485189072787761,293.2113342285156,297.1499938964844,293.1499938964844,0.204400822520256,-3154.115234375,304.1576843261719,0.9519222974777222,0.287511259317398,0.2018243372440338,293.1658935546875,297.1499938964844,293.1499938964844,0.253638356924057,-5050.14990234375,304.2115783691406,0.9990000128746032,0.4171369671821594,0.3218090832233429,293.20074462890625,297.1499938964844,293.1499938964844,0.0128454379737377,-3469.735595703125,303.7040100097656,0.5191032886505127,0.050000000745058,0.2301528006792068,291.23388671875,291.1499938964844,271.5651550292969,268.7801208496094,284.21240234375,293.2557067871094,291.2327880859375,1.0,0.2403135299682617,0.8099687099456787,0.8099687099456787,1.0,1.0,-1.1402466297149658,0.4753970205783844,0.6648496389389038,0.2371103763580322,0.0,0.0,0.3049589991569519,37.98271179199219,46.0,-4.259787559509277,-8047.79833984375,157.8067626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,307.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4453125,18000.0,0.0,0.0,0.1893932670354843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206024676561355,0.2206069231033325,-4.454891950445017e-06,0.0,0.0001922100927913,0.0,0.0,9.298142433166504,0.0,0.0,0.0,0.2911830246448517,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010903716087341,-2308.91357421875,304.15264892578125,0.7852476239204407,0.1631410121917724,0.147799476981163,293.3146057128906,297.1499938964844,293.1499938964844,0.0132142212241888,-740.5270385742188,303.8714294433594,0.5191032886505127,0.050000000745058,0.0485189072787761,293.2113342285156,297.1499938964844,293.1499938964844,0.204400822520256,-3154.115234375,304.1576843261719,0.9519222974777222,0.287511259317398,0.2018243372440338,293.1658935546875,297.1499938964844,293.1499938964844,0.253638356924057,-5050.14990234375,304.2115783691406,0.9990000128746032,0.4171369671821594,0.3218090832233429,293.20074462890625,297.1499938964844,293.1499938964844,0.0128454379737377,-3469.735595703125,303.7040100097656,0.5191032886505127,0.050000000745058,0.2301528006792068,291.23388671875,291.1499938964844,271.5651550292969,268.7801208496094,284.21240234375,293.2557067871094,291.2327880859375,1.0,0.2403135299682617,0.8099687099456787,0.8099687099456787,1.0,1.0,-1.1402466297149658,0.4753970205783844,0.6648496389389038,0.2371103763580322,0.0,0.0,0.3049589991569519,37.98271179199219,46.0,-4.259787559509277,-8047.79833984375,157.8067626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,307.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4453125,18000.0,0.0,0.0,0.1893932670354843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206024676561355,0.2206069231033325,-4.454891950445017e-06,0.0,0.0001922100927913,0.0,0.0,9.298142433166504,0.0,0.0,0.0,0.2911830246448517,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009913757443428,-2307.628662109375,304.15191650390625,0.7784686088562012,0.1625840663909912,0.1473832130432129,293.3388366699219,297.1499938964844,293.1499938964844,0.0129577731713652,-735.2777099609375,303.7466125488281,0.5147901177406311,0.050000000745058,0.0485693775117397,293.2112121582031,297.1499938964844,293.1499938964844,0.2036215811967849,-3145.183349609375,304.1564025878906,0.9421595931053162,0.2859784662723541,0.2008068561553955,293.1404113769531,297.1499938964844,293.1499938964844,0.2601642310619354,-5164.2822265625,304.1794128417969,0.9990000128746032,0.4219709038734436,0.3291572630405426,293.20123291015625,297.1499938964844,293.1499938964844,0.0128578133881092,-3475.994873046875,303.6840209960937,0.5147901177406311,0.050000000745058,0.2303922176361084,291.20611572265625,291.1499938964844,271.65106201171875,268.8488464355469,284.2420349121094,293.2756042480469,291.2005310058594,1.0,0.2437336891889572,0.809929609298706,0.809929609298706,1.0,1.0,-1.1476807594299316,0.4795509874820709,0.6681297421455383,0.2366016656160354,0.0,0.0,0.2987858355045318,39.30912780761719,64.0,-44.04911804199219,-7957.50048828125,162.53543090820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228698730469,307.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4765625,18000.0,0.0,0.0,0.1839827001094818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137197852134704,0.2137242257595062,-4.434166839928366e-06,0.0,0.0001867190439952,0.0,0.0,8.94469165802002,0.0,0.0,0.0,0.2897326052188873,4.0,0.0,1.0
