time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009913757443428,-2307.628662109375,304.15191650390625,0.7784686088562012,0.1625840663909912,0.1473832130432129,293.3388366699219,297.1499938964844,293.1499938964844,0.0129577731713652,-735.2777099609375,303.7466125488281,0.5147901177406311,0.050000000745058,0.0485693775117397,293.2112121582031,297.1499938964844,293.1499938964844,0.2036215811967849,-3145.183349609375,304.1564025878906,0.9421595931053162,0.2859784662723541,0.2008068561553955,293.1404113769531,297.1499938964844,293.1499938964844,0.2601642310619354,-5164.2822265625,304.1794128417969,0.9990000128746032,0.4219709038734436,0.3291572630405426,293.20123291015625,297.1499938964844,293.1499938964844,0.0128578133881092,-3475.994873046875,303.6840209960937,0.5147901177406311,0.050000000745058,0.2303922176361084,291.20611572265625,291.1499938964844,271.65106201171875,268.8488464355469,284.2420349121094,293.2756042480469,291.2005310058594,1.0,0.2437336891889572,0.809929609298706,0.809929609298706,1.0,1.0,-1.1476807594299316,0.4795509874820709,0.6681297421455383,0.2366016656160354,0.0,0.0,0.2987858355045318,39.30912780761719,64.0,-44.04911804199219,-7957.50048828125,162.53543090820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2228698730469,307.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.4765625,18000.0,0.0,0.0,0.1839827001094818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137197852134704,0.2137242257595062,-4.434166839928366e-06,0.0,0.0001867190439952,0.0,0.0,8.94469165802002,0.0,0.0,0.0,0.2897326052188873,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010653153061866,-2309.479248046875,304.15142822265625,0.770212709903717,0.1622767895460128,0.1471804976463318,293.3529663085937,297.1499938964844,293.1499938964844,0.0128582855686545,-733.8472290039062,303.6746520996094,0.5092282295227051,0.050000000745058,0.0486403405666351,293.2112731933594,297.1499938964844,293.1499938964844,0.2034986913204193,-3144.221435546875,304.15545654296875,0.9303967356681824,0.2851910591125488,0.2003158181905746,293.1427917480469,297.1499938964844,293.1499938964844,0.26987025141716,-5324.568359375,304.1564025878906,0.9990000128746032,0.4216374158859253,0.3392273783683777,293.2017517089844,297.1499938964844,293.1499938964844,0.0128981983289122,-3485.8125,303.672607421875,0.5092282295227051,0.050000000745058,0.2307288348674774,291.17779541015625,291.1499938964844,271.69366455078125,268.88287353515625,284.2473449707031,293.2873229980469,291.171630859375,1.0,0.2479755580425262,0.8099100589752197,0.8099100589752197,1.0,1.0,-1.1594202518463137,0.4855229258537292,0.6738973259925842,0.2374771535396576,0.0,0.0,0.299751877784729,41.22466278076172,64.0,-61.988502502441406,-7984.54736328125,169.75950622558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2647705078125,307.3230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.58203125,18000.0,0.0,0.0,0.1813716888427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132924050092697,0.2132968306541443,-4.428888587426627e-06,0.0,0.0001840692129917,0.0,0.0,8.91518497467041,0.0,0.0,0.0,0.2895755767822265,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.101165235042572,-2311.8203125,304.1510009765625,0.759949266910553,0.1619709432125091,0.1469973027706146,293.3653564453125,297.1499938964844,293.1499938964844,0.0127779208123683,-732.99951171875,303.6047058105469,0.5023350715637207,0.050000000745058,0.048738956451416,293.21142578125,297.1499938964844,293.1499938964844,0.2034106701612472,-3143.681396484375,304.1546325683594,0.9155620336532592,0.2843894958496094,0.1998355537652969,293.15625,297.1499938964844,293.1499938964844,0.2830549478530884,-5538.7119140625,304.1312561035156,0.9990000128746032,0.4190945625305176,0.3527451455593109,293.2026062011719,297.1499938964844,293.1499938964844,0.0129498476162552,-3497.618896484375,303.6601257324219,0.5023350715637207,0.050000000745058,0.2311966270208358,291.1480712890625,291.1499938964844,271.7359924316406,268.91668701171875,284.24578857421875,293.2958679199219,291.1419372558594,1.0,0.2536689937114715,0.8097389340400696,0.8097389340400696,1.0,1.0,-1.1755253076553345,0.4936046600341797,0.6819206476211548,0.2389605641365051,0.0,0.0,0.3028557300567627,43.89317321777344,82.0,-72.36433410644531,-8054.92626953125,179.9643096923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2765808105469,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.033203125,18000.0,0.0,0.0,0.1790070235729217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214837297797203,0.2148417234420776,-4.428337433637353e-06,0.0,0.0001816693838918,0.0,0.0,8.983846664428711,0.0,0.0,0.0,0.289809376001358,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014145165681839,-2317.398193359375,304.1502685546875,0.7365153431892395,0.1612954139709472,0.1466862261295318,293.3861999511719,297.1499938964844,293.1499938964844,0.012661843560636,-732.6851806640625,303.4682312011719,0.4863493144512176,0.050000000745058,0.0490170866250991,293.2118835449219,297.1499938964844,293.1499938964844,0.2032780945301056,-3143.072998046875,304.1533203125,0.8836770057678223,0.2827398777008056,0.1989031136035919,293.21630859375,297.1499938964844,293.1499938964844,0.3180558383464813,-6095.25927734375,304.0792236328125,0.9990000128746032,0.4068529903888702,0.3880351185798645,293.205322265625,297.1499938964844,293.1499938964844,0.0130827501416206,-3526.247802734375,303.6317749023437,0.4863493144512176,0.050000000745058,0.2325159460306167,291.0881042480469,291.1499938964844,271.8196105957031,268.9833984375,284.2336730957031,293.31317138671875,291.0826110839844,1.0,0.2687078416347503,0.8093966841697693,0.8093966841697693,1.0,1.0,-1.2181261777877808,0.5147525072097778,0.7033736109733582,0.2436738610267639,0.0,0.0,0.3151392936706543,51.41730499267578,85.0,-78.55818176269531,-8297.59765625,209.1626739501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1867980957031,307.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.568359375,18000.0,0.0,0.0,0.1755259782075882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232107073068618,0.2232151478528976,-4.440460088517284e-06,0.0,0.0001781365572242,0.0,0.0,9.388261795043944,0.0,0.0,0.0,0.2913725674152374,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014145165681839,-2317.398193359375,304.1502685546875,0.7365153431892395,0.1612954139709472,0.1466862261295318,293.3861999511719,297.1499938964844,293.1499938964844,0.012661843560636,-732.6851806640625,303.4682312011719,0.4863493144512176,0.050000000745058,0.0490170866250991,293.2118835449219,297.1499938964844,293.1499938964844,0.2032780945301056,-3143.072998046875,304.1533203125,0.8836770057678223,0.2827398777008056,0.1989031136035919,293.21630859375,297.1499938964844,293.1499938964844,0.3180558383464813,-6095.25927734375,304.0792236328125,0.9990000128746032,0.4068529903888702,0.3880351185798645,293.205322265625,297.1499938964844,293.1499938964844,0.0130827501416206,-3526.247802734375,303.6317749023437,0.4863493144512176,0.050000000745058,0.2325159460306167,291.0881042480469,291.1499938964844,271.8196105957031,268.9833984375,284.2336730957031,293.31317138671875,291.0826110839844,1.0,0.2687078416347503,0.8093966841697693,0.8093966841697693,1.0,1.0,-1.2181261777877808,0.5147525072097778,0.7033736109733582,0.2436738610267639,0.0,0.0,0.3151392936706543,51.41730499267578,85.0,-78.55818176269531,-8297.59765625,209.1626739501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1867980957031,307.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.568359375,18000.0,0.0,0.0,0.1755259782075882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232107073068618,0.2232151478528976,-4.440460088517284e-06,0.0,0.0001781365572242,0.0,0.0,9.388261795043944,0.0,0.0,0.0,0.2913725674152374,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.100920483469963,-2307.80029296875,304.15106201171875,0.7095343470573425,0.1604412943124771,0.1463546752929687,293.4031677246094,297.1499938964844,293.1499938964844,0.0125180101022124,-729.74267578125,303.3394470214844,0.464254230260849,0.050000000745058,0.0494308695197105,293.2122802734375,297.1499938964844,293.1499938964844,0.2017887979745865,-3124.117431640625,304.15484619140625,0.8491495847702026,0.2810907065868377,0.1980662047863006,293.2682800292969,297.1499938964844,293.1499938964844,0.3081881999969482,-5928.0419921875,304.1192932128906,0.9580870866775512,0.3945255577564239,0.3768592178821563,293.20855712890625,297.1499938964844,293.1499938964844,0.0131718581542372,-3541.10009765625,303.6042785644531,0.464254230260849,0.050000000745058,0.2344787567853927,291.1075439453125,291.1499938964844,271.90155029296875,269.0487060546875,284.2848205566406,293.333740234375,291.1148986816406,1.0,0.2799567580223083,0.8090543746948242,0.8090543746948242,1.0,1.0,-1.206329584121704,0.5093344449996948,0.6969951391220093,0.2409126162528991,0.0,0.0,0.3213913142681122,61.72566986083984,73.0,32.2838249206543,-8373.07421875,226.30960083007807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594116210937,307.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.447265625,18000.0,0.0,0.0,0.1740795969963073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323416620492935,0.2323461323976516,-4.465885012905346e-06,0.0,0.0001766686618793,0.0,0.0,9.860960006713867,0.0,0.0,0.0,0.2932412326335907,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.100920483469963,-2307.80029296875,304.15106201171875,0.7095343470573425,0.1604412943124771,0.1463546752929687,293.4031677246094,297.1499938964844,293.1499938964844,0.0125180101022124,-729.74267578125,303.3394470214844,0.464254230260849,0.050000000745058,0.0494308695197105,293.2122802734375,297.1499938964844,293.1499938964844,0.2017887979745865,-3124.117431640625,304.15484619140625,0.8491495847702026,0.2810907065868377,0.1980662047863006,293.2682800292969,297.1499938964844,293.1499938964844,0.3081881999969482,-5928.0419921875,304.1192932128906,0.9580870866775512,0.3945255577564239,0.3768592178821563,293.20855712890625,297.1499938964844,293.1499938964844,0.0131718581542372,-3541.10009765625,303.6042785644531,0.464254230260849,0.050000000745058,0.2344787567853927,291.1075439453125,291.1499938964844,271.90155029296875,269.0487060546875,284.2848205566406,293.333740234375,291.1148986816406,1.0,0.2799567580223083,0.8090543746948242,0.8090543746948242,1.0,1.0,-1.206329584121704,0.5093344449996948,0.6969951391220093,0.2409126162528991,0.0,0.0,0.3213913142681122,61.72566986083984,73.0,32.2838249206543,-8373.07421875,226.30960083007807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594116210937,307.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.447265625,18000.0,0.0,0.0,0.1740795969963073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323416620492935,0.2323461323976516,-4.465885012905346e-06,0.0,0.0001766686618793,0.0,0.0,9.860960006713867,0.0,0.0,0.0,0.2932412326335907,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1000956445932388,-2292.019775390625,304.1520690917969,0.6986867785453796,0.1595243215560913,0.1456768214702606,293.4180908203125,297.1499938964844,293.1499938964844,0.0122653478756546,-722.6885375976562,303.212158203125,0.4547692239284515,0.050000000745058,0.0495939441025257,293.2129821777344,297.1499938964844,293.1499938964844,0.1999152302742004,-3100.38037109375,304.1562805175781,0.8372395038604736,0.2793700695037842,0.1969910264015197,293.28424072265625,297.1499938964844,293.1499938964844,0.3014843165874481,-5817.50732421875,304.14019775390625,0.9379745125770568,0.3882494568824768,0.3700809478759765,293.2124328613281,297.1499938964844,293.1499938964844,0.0131334513425827,-3535.705322265625,303.57470703125,0.4547692239284515,0.050000000745058,0.2352523207664489,291.1404113769531,291.1499938964844,271.9814453125,269.11236572265625,284.3324890136719,293.3482971191406,291.14141845703125,1.0,0.283253014087677,0.8083989024162292,0.8083989024162292,1.0,1.0,-1.1972453594207764,0.5051900148391724,0.692055344581604,0.2385805696249008,0.0,0.0,0.3196911811828613,65.72049713134766,61.0,27.756086349487305,-8247.07421875,231.25352478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231140136719,307.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.1736928969621658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307438254356384,0.2307482957839965,-4.469375653570751e-06,0.0,0.0001762762112775,0.0,0.0,9.794244766235352,0.0,0.0,0.0,0.2930912673473358,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1000956445932388,-2292.019775390625,304.1520690917969,0.6986867785453796,0.1595243215560913,0.1456768214702606,293.4180908203125,297.1499938964844,293.1499938964844,0.0122653478756546,-722.6885375976562,303.212158203125,0.4547692239284515,0.050000000745058,0.0495939441025257,293.2129821777344,297.1499938964844,293.1499938964844,0.1999152302742004,-3100.38037109375,304.1562805175781,0.8372395038604736,0.2793700695037842,0.1969910264015197,293.28424072265625,297.1499938964844,293.1499938964844,0.3014843165874481,-5817.50732421875,304.14019775390625,0.9379745125770568,0.3882494568824768,0.3700809478759765,293.2124328613281,297.1499938964844,293.1499938964844,0.0131334513425827,-3535.705322265625,303.57470703125,0.4547692239284515,0.050000000745058,0.2352523207664489,291.1404113769531,291.1499938964844,271.9814453125,269.11236572265625,284.3324890136719,293.3482971191406,291.14141845703125,1.0,0.283253014087677,0.8083989024162292,0.8083989024162292,1.0,1.0,-1.1972453594207764,0.5051900148391724,0.692055344581604,0.2385805696249008,0.0,0.0,0.3196911811828613,65.72049713134766,61.0,27.756086349487305,-8247.07421875,231.25352478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231140136719,307.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.740234375,18000.0,0.0,0.0,0.1736928969621658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307438254356384,0.2307482957839965,-4.469375653570751e-06,0.0,0.0001762762112775,0.0,0.0,9.794244766235352,0.0,0.0,0.0,0.2930912673473358,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993307828903198,-2277.60302734375,304.15264892578125,0.6989553570747375,0.1587346494197845,0.1449117511510849,293.4311828613281,297.1499938964844,293.1499938964844,0.0119634252041578,-713.7689208984375,303.0839233398437,0.4562816619873047,0.050000000745058,0.0495666414499282,293.2132873535156,297.1499938964844,293.1499938964844,0.1981731355190277,-3078.533447265625,304.1571044921875,0.8373191952705383,0.2777119576931,0.1958037614822387,293.2880249023437,297.1499938964844,293.1499938964844,0.297191321849823,-5747.9677734375,304.15045166015625,0.936036229133606,0.3840672075748443,0.3657704293727875,293.21588134765625,297.1499938964844,293.1499938964844,0.0130303185433149,-3521.1328125,303.5442810058594,0.4562816619873047,0.050000000745058,0.235122799873352,291.1545104980469,291.1499938964844,272.0589294433594,269.174072265625,284.37677001953125,293.3597717285156,291.15582275390625,1.0,0.2811834514141083,0.8077433705329895,0.8077433705329895,1.0,1.0,-1.1895394325256348,0.5016627311706543,0.6878766417503357,0.2366101294755935,0.0,0.0,0.3181997835636139,64.91646575927734,49.0,22.68064308166504,-8150.96142578125,226.89599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52789306640625,307.0508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.1737563610076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229903444647789,0.2299079149961471,-4.46815420218627e-06,0.0,0.0001763406180543,0.0,0.0,9.752796173095703,0.0,0.0,0.0,0.2929243445396423,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993307828903198,-2277.60302734375,304.15264892578125,0.6989553570747375,0.1587346494197845,0.1449117511510849,293.4311828613281,297.1499938964844,293.1499938964844,0.0119634252041578,-713.7689208984375,303.0839233398437,0.4562816619873047,0.050000000745058,0.0495666414499282,293.2132873535156,297.1499938964844,293.1499938964844,0.1981731355190277,-3078.533447265625,304.1571044921875,0.8373191952705383,0.2777119576931,0.1958037614822387,293.2880249023437,297.1499938964844,293.1499938964844,0.297191321849823,-5747.9677734375,304.15045166015625,0.936036229133606,0.3840672075748443,0.3657704293727875,293.21588134765625,297.1499938964844,293.1499938964844,0.0130303185433149,-3521.1328125,303.5442810058594,0.4562816619873047,0.050000000745058,0.235122799873352,291.1545104980469,291.1499938964844,272.0589294433594,269.174072265625,284.37677001953125,293.3597717285156,291.15582275390625,1.0,0.2811834514141083,0.8077433705329895,0.8077433705329895,1.0,1.0,-1.1895394325256348,0.5016627311706543,0.6878766417503357,0.2366101294755935,0.0,0.0,0.3181997835636139,64.91646575927734,49.0,22.68064308166504,-8150.96142578125,226.89599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52789306640625,307.0508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.1737563610076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229903444647789,0.2299079149961471,-4.46815420218627e-06,0.0,0.0001763406180543,0.0,0.0,9.752796173095703,0.0,0.0,0.0,0.2929243445396423,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989619269967079,-2270.684326171875,304.15283203125,0.7020598649978638,0.1583855599164962,0.1445244401693344,293.4371337890625,297.1499938964844,293.1499938964844,0.0117990002036094,-708.6963500976562,303.0196838378906,0.4599519073963165,0.050000000745058,0.0495026186108589,293.2132873535156,297.1499938964844,293.1499938964844,0.1973158121109008,-3067.8193359375,304.1573486328125,0.84050053358078,0.2769113779067993,0.1951925158500671,293.2882080078125,297.1499938964844,293.1499938964844,0.2953563928604126,-5718.65185546875,304.1536865234375,0.9397193789482116,0.3822870254516601,0.3639536201953888,293.21734619140625,297.1499938964844,293.1499938964844,0.0129602076485753,-3510.942626953125,303.5293273925781,0.4599519073963165,0.050000000745058,0.2348190993070602,291.15972900390625,291.1499938964844,272.0966796875,269.2041320800781,284.3984069824219,293.3648986816406,291.1605224609375,1.0,0.2786291837692261,0.8074156641960144,0.8074156641960144,1.0,1.0,-1.1857187747955322,0.4998986721038818,0.6858201026916504,0.2356812357902526,0.0,0.0,0.317014068365097,63.240909576416016,49.0,17.697343826293945,-8097.20654296875,222.1761169433593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466857910156,306.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1738961338996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289225757122039,0.2289270460605621,-4.466341579245636e-06,0.0,0.000176482470124,0.0,0.0,9.703682899475098,0.0,0.0,0.0,0.2927333116531372,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986065715551376,-2264.0419921875,304.1529541015625,0.7068716883659363,0.1580617725849151,0.1441373229026794,293.4427490234375,297.1499938964844,293.1499938964844,0.0116299781948328,-703.3610229492188,302.95526123046875,0.4653246998786926,0.050000000745058,0.0494130253791809,293.21319580078125,297.1499938964844,293.1499938964844,0.1964780986309051,-3057.37353515625,304.15753173828125,0.8455494046211243,0.2761286795139313,0.1945751905441284,293.28778076171875,297.1499938964844,293.1499938964844,0.2936347126960754,-5691.35791015625,304.1561279296875,0.9459194540977478,0.3806162178516388,0.3622421324253082,293.2185974121094,297.1499938964844,293.1499938964844,0.0128820417448878,-3499.477294921875,303.5145568847656,0.4653246998786926,0.050000000745058,0.2343941181898117,291.1632080078125,291.1499938964844,272.1336975097656,269.2336120605469,284.4195251464844,293.3697509765625,291.163818359375,1.0,0.2752617299556732,0.8072730302810669,0.8072730302810669,1.0,1.0,-1.1818411350250244,0.4981147050857544,0.68372642993927,0.234790027141571,0.0,0.0,0.315782368183136,60.918155670166016,37.0,13.692333221435549,-8045.70361328125,216.16297912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377685546875,306.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.1740637868642807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278834581375122,0.2278879135847091,-4.464036010176642e-06,0.0,0.0001766526256687,0.0,0.0,9.650944709777832,0.0,0.0,0.0,0.2925231754779815,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979055911302566,-2250.9462890625,304.15313720703125,0.7206749320030212,0.1574759781360626,0.1433677822351455,293.45294189453125,297.1499938964844,293.1499938964844,0.011281780898571,-691.9403076171875,302.8262939453125,0.4782412350177765,0.050000000745058,0.0491753593087196,293.2127990722656,297.1499938964844,293.1499938964844,0.1948041468858719,-3036.498291015625,304.1578063964844,0.8614263534545898,0.2746099829673767,0.1933317631483078,293.2860412597656,297.1499938964844,293.1499938964844,0.2903174757957458,-5639.1728515625,304.1595764160156,0.9646246433258056,0.3774769902229309,0.3589919805526733,293.2205505371094,297.1499938964844,293.1499938964844,0.0127052487805485,-3472.908203125,303.4858703613281,0.4782412350177765,0.050000000745058,0.2332667261362075,291.1693115234375,291.1499938964844,272.205322265625,269.2906494140625,284.4609680175781,293.3787841796875,291.1698913574219,1.0,0.2665177583694458,0.8069877624511719,0.8069877624511719,1.0,1.0,-1.173885464668274,0.4944296777248382,0.6794557571411133,0.2330549508333206,0.0,0.0,0.3127947747707367,54.79176330566406,25.0,9.722566604614258,-7945.86376953125,201.22286987304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.27734375,18000.0,0.0,0.0,0.1743935793638229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254715710878372,0.2254760265350341,-4.458613148017321e-06,0.0,0.000176987319719,0.0,0.0,9.528761863708496,0.0,0.0,0.0,0.2920313477516174,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979055911302566,-2250.9462890625,304.15313720703125,0.7206749320030212,0.1574759781360626,0.1433677822351455,293.45294189453125,297.1499938964844,293.1499938964844,0.011281780898571,-691.9403076171875,302.8262939453125,0.4782412350177765,0.050000000745058,0.0491753593087196,293.2127990722656,297.1499938964844,293.1499938964844,0.1948041468858719,-3036.498291015625,304.1578063964844,0.8614263534545898,0.2746099829673767,0.1933317631483078,293.2860412597656,297.1499938964844,293.1499938964844,0.2903174757957458,-5639.1728515625,304.1595764160156,0.9646246433258056,0.3774769902229309,0.3589919805526733,293.2205505371094,297.1499938964844,293.1499938964844,0.0127052487805485,-3472.908203125,303.4858703613281,0.4782412350177765,0.050000000745058,0.2332667261362075,291.1693115234375,291.1499938964844,272.205322265625,269.2906494140625,284.4609680175781,293.3787841796875,291.1698913574219,1.0,0.2665177583694458,0.8069877624511719,0.8069877624511719,1.0,1.0,-1.173885464668274,0.4944296777248382,0.6794557571411133,0.2330549508333206,0.0,0.0,0.3127947747707367,54.79176330566406,25.0,9.722566604614258,-7945.86376953125,201.22286987304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.27734375,18000.0,0.0,0.0,0.1743935793638229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254715710878372,0.2254760265350341,-4.458613148017321e-06,0.0,0.000176987319719,0.0,0.0,9.528761863708496,0.0,0.0,0.0,0.2920313477516174,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972196534276008,-2238.13818359375,304.1532287597656,0.7401880025863647,0.1569539308547973,0.1426081955432891,293.4620361328125,297.1499938964844,293.1499938964844,0.0109295109286904,-679.8521728515625,302.69683837890625,0.4936150014400482,0.050000000745058,0.0488827750086784,293.2121887207031,297.1499938964844,293.1499938964844,0.1931414604187011,-3015.75537109375,304.1579895019531,0.8864960074424744,0.2731425166130066,0.1920856833457946,293.2836608886719,297.1499938964844,293.1499938964844,0.2870984077453613,-5588.87353515625,304.1617431640625,0.9892472624778748,0.3745119869709015,0.3558743596076965,293.22186279296875,297.1499938964844,293.1499938964844,0.0125116426497697,-3443.081787109375,303.4582824707031,0.4936150014400482,0.050000000745058,0.2318788319826126,291.1746520996094,291.1499938964844,272.2735290527344,269.3450012207031,284.5012512207031,293.3871154785156,291.1751403808594,1.0,0.2556099593639374,0.8067024946212769,0.8067024946212769,1.0,1.0,-1.1657187938690186,0.4906193614006042,0.6750994324684143,0.2313688844442367,0.0,0.0,0.3091435432434082,47.27495193481445,25.0,7.752879619598389,-7847.4580078125,183.65005493164065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,306.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1745802015066146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224963307380676,0.2225007861852646,-4.4518974391394295e-06,0.0,0.0001771767128957,0.0,0.0,9.378707885742188,0.0,0.0,0.0,0.2914285063743591,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972196534276008,-2238.13818359375,304.1532287597656,0.7401880025863647,0.1569539308547973,0.1426081955432891,293.4620361328125,297.1499938964844,293.1499938964844,0.0109295109286904,-679.8521728515625,302.69683837890625,0.4936150014400482,0.050000000745058,0.0488827750086784,293.2121887207031,297.1499938964844,293.1499938964844,0.1931414604187011,-3015.75537109375,304.1579895019531,0.8864960074424744,0.2731425166130066,0.1920856833457946,293.2836608886719,297.1499938964844,293.1499938964844,0.2870984077453613,-5588.87353515625,304.1617431640625,0.9892472624778748,0.3745119869709015,0.3558743596076965,293.22186279296875,297.1499938964844,293.1499938964844,0.0125116426497697,-3443.081787109375,303.4582824707031,0.4936150014400482,0.050000000745058,0.2318788319826126,291.1746520996094,291.1499938964844,272.2735290527344,269.3450012207031,284.5012512207031,293.3871154785156,291.1751403808594,1.0,0.2556099593639374,0.8067024946212769,0.8067024946212769,1.0,1.0,-1.1657187938690186,0.4906193614006042,0.6750994324684143,0.2313688844442367,0.0,0.0,0.3091435432434082,47.27495193481445,25.0,7.752879619598389,-7847.4580078125,183.65005493164065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,306.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.1745802015066146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224963307380676,0.2225007861852646,-4.4518974391394295e-06,0.0,0.0001771767128957,0.0,0.0,9.378707885742188,0.0,0.0,0.0,0.2914285063743591,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966302081942558,-2227.10693359375,304.15313720703125,0.7558522820472717,0.15646593272686,0.141983300447464,293.4703369140625,297.1499938964844,293.1499938964844,0.0106229977682232,-669.1163330078125,302.5666198730469,0.5055009722709656,0.050000000745058,0.0486922264099121,293.21148681640625,297.1499938964844,293.1499938964844,0.1915715783834457,-2996.142333984375,304.1579284667969,0.9063157439231871,0.2717047035694122,0.1909403502941131,293.27813720703125,297.1499938964844,293.1499938964844,0.2778708636760711,-5442.04833984375,304.1741943359375,0.9990000128746032,0.3722243905067444,0.3463888466358185,293.22265625,297.1499938964844,293.1499938964844,0.0123640298843383,-3420.28076171875,303.4315185546875,0.5055009722709656,0.050000000745058,0.2309749573469162,291.1811218261719,291.1499938964844,272.337890625,269.3963317871094,284.5473022460937,293.3959045410156,291.1831359863281,1.0,0.2473464161157608,0.8064393997192383,0.8064393997192383,1.0,1.0,-1.1508464813232422,0.4835574328899383,0.6672890782356262,0.2287753522396087,0.0,0.0,0.3046537935733795,42.26548004150391,25.0,15.573272705078123,-7733.52978515625,169.25506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,306.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.474609375,18000.0,0.0,0.0,0.1744869500398636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190234363079071,0.2190278768539428,-4.444078058440937e-06,0.0,0.000177082081791,0.0,0.0,9.204596519470217,0.0,0.0,0.0,0.2907265722751617,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966302081942558,-2227.10693359375,304.15313720703125,0.7558522820472717,0.15646593272686,0.141983300447464,293.4703369140625,297.1499938964844,293.1499938964844,0.0106229977682232,-669.1163330078125,302.5666198730469,0.5055009722709656,0.050000000745058,0.0486922264099121,293.21148681640625,297.1499938964844,293.1499938964844,0.1915715783834457,-2996.142333984375,304.1579284667969,0.9063157439231871,0.2717047035694122,0.1909403502941131,293.27813720703125,297.1499938964844,293.1499938964844,0.2778708636760711,-5442.04833984375,304.1741943359375,0.9990000128746032,0.3722243905067444,0.3463888466358185,293.22265625,297.1499938964844,293.1499938964844,0.0123640298843383,-3420.28076171875,303.4315185546875,0.5055009722709656,0.050000000745058,0.2309749573469162,291.1811218261719,291.1499938964844,272.337890625,269.3963317871094,284.5473022460937,293.3959045410156,291.1831359863281,1.0,0.2473464161157608,0.8064393997192383,0.8064393997192383,1.0,1.0,-1.1508464813232422,0.4835574328899383,0.6672890782356262,0.2287753522396087,0.0,0.0,0.3046537935733795,42.26548004150391,25.0,15.573272705078123,-7733.52978515625,169.25506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,306.7654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.474609375,18000.0,0.0,0.0,0.1744869500398636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190234363079071,0.2190278768539428,-4.444078058440937e-06,0.0,0.000177082081791,0.0,0.0,9.204596519470217,0.0,0.0,0.0,0.2907265722751617,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959446355700492,-2213.939697265625,304.1532287597656,0.7667843103408813,0.156007781624794,0.14145527780056,293.47833251953125,297.1499938964844,293.1499938964844,0.0103324288502335,-658.2599487304688,302.4374694824219,0.5140826106071472,0.050000000745058,0.0485781915485858,293.2110595703125,297.1499938964844,293.1499938964844,0.1897076815366745,-2972.45703125,304.15838623046875,0.920554220676422,0.270237386226654,0.189843401312828,293.2545471191406,297.1499938964844,293.1499938964844,0.2619291841983795,-5186.9072265625,304.1923522949219,0.9990000128746032,0.373727411031723,0.3304010033607483,293.2231140136719,297.1499938964844,293.1499938964844,0.0122288335114717,-3397.43701171875,303.4067687988281,0.5140826106071472,0.050000000745058,0.2304340153932571,291.2096862792969,291.1499938964844,272.3980712890625,269.4444274902344,284.60504150390625,293.41217041015625,291.2118530273437,1.0,0.2404948621988296,0.8061762452125549,0.8061762452125549,1.0,1.0,-1.1289728879928589,0.4731530249118805,0.6558198928833008,0.2251209914684295,0.0,0.0,0.2947910726070404,39.11285018920898,25.0,30.05368995666504,-7550.43310546875,156.7799072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421264648437,306.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.166015625,18000.0,0.0,0.0,0.1738409548997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121743708848953,0.2121788114309311,-4.431824891071301e-06,0.0,0.0001764264598023,0.0,0.0,8.87043571472168,0.0,0.0,0.0,0.2894086837768554,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959446355700492,-2213.939697265625,304.1532287597656,0.7667843103408813,0.156007781624794,0.14145527780056,293.47833251953125,297.1499938964844,293.1499938964844,0.0103324288502335,-658.2599487304688,302.4374694824219,0.5140826106071472,0.050000000745058,0.0485781915485858,293.2110595703125,297.1499938964844,293.1499938964844,0.1897076815366745,-2972.45703125,304.15838623046875,0.920554220676422,0.270237386226654,0.189843401312828,293.2545471191406,297.1499938964844,293.1499938964844,0.2619291841983795,-5186.9072265625,304.1923522949219,0.9990000128746032,0.373727411031723,0.3304010033607483,293.2231140136719,297.1499938964844,293.1499938964844,0.0122288335114717,-3397.43701171875,303.4067687988281,0.5140826106071472,0.050000000745058,0.2304340153932571,291.2096862792969,291.1499938964844,272.3980712890625,269.4444274902344,284.60504150390625,293.41217041015625,291.2118530273437,1.0,0.2404948621988296,0.8061762452125549,0.8061762452125549,1.0,1.0,-1.1289728879928589,0.4731530249118805,0.6558198928833008,0.2251209914684295,0.0,0.0,0.2947910726070404,39.11285018920898,25.0,30.05368995666504,-7550.43310546875,156.7799072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421264648437,306.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.166015625,18000.0,0.0,0.0,0.1738409548997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121743708848953,0.2121788114309311,-4.431824891071301e-06,0.0,0.0001764264598023,0.0,0.0,8.87043571472168,0.0,0.0,0.0,0.2894086837768554,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956844612956047,-2209.016357421875,304.1531066894531,0.7718139886856079,0.1558016985654831,0.1412178874015808,293.4822692871094,297.1499938964844,293.1499938964844,0.0101981637999415,-653.2979736328125,302.37127685546875,0.5181021690368652,0.050000000745058,0.0485305190086364,293.2093200683594,297.1499938964844,293.1499938964844,0.1889755427837371,-2963.2705078125,304.1581726074219,0.9272445440292358,0.2697993814945221,0.18936188519001,293.2387084960937,297.1499938964844,293.1499938964844,0.255063533782959,-5077.39697265625,304.19708251953125,0.9990000128746032,0.3755150437355041,0.3234827220439911,293.22320556640625,297.1499938964844,293.1499938964844,0.012173849157989,-3388.6611328125,303.394287109375,0.5181021690368652,0.050000000745058,0.2302078902721405,291.2172546386719,291.1499938964844,272.4264831542969,269.4671630859375,284.6307678222656,293.4188537597656,291.2182312011719,1.0,0.237540453672409,0.8060446977615356,0.8060446977615356,1.0,1.0,-1.1194767951965332,0.468643307685852,0.6508334875106812,0.2235309779644012,0.0,0.0,0.289516419172287,37.79180145263672,25.0,22.756759643554688,-7451.7236328125,151.58876037597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,306.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.755859375,18000.0,0.0,0.0,0.1731932908296585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078735083341598,0.2078779339790344,-4.422653091751272e-06,0.0,0.0001757691788952,0.0,0.0,8.659706115722656,0.0,0.0,0.0,0.2885787487030029,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954749286174774,-2205.10400390625,304.1529235839844,0.7766533493995667,0.155608519911766,0.1409976482391357,293.4861755371094,297.1499938964844,293.1499938964844,0.0100699514150619,-648.593017578125,302.30389404296875,0.5220081210136414,0.050000000745058,0.0484872050583362,293.2047424316406,297.1499938964844,293.1499938964844,0.1887451112270355,-2960.563232421875,304.1571044921875,0.9342703819274902,0.2699487209320068,0.1892426908016204,293.221435546875,297.1499938964844,293.1499938964844,0.2487551867961883,-4976.78759765625,304.1999816894531,0.9990000128746032,0.377780020236969,0.3170665204524994,293.223388671875,297.1499938964844,293.1499938964844,0.0121251959353685,-3381.298828125,303.3813781738281,0.5220081210136414,0.050000000745058,0.2300024330615997,291.2202453613281,291.1499938964844,272.4537048339844,269.489013671875,284.6530456542969,293.4221496582031,291.2204895019531,1.0,0.2348613142967224,0.8060018420219421,0.8060018420219421,1.0,1.0,-1.111068606376648,0.4646622538566589,0.646406352519989,0.2221253812313079,0.0,0.0,0.2845176160335541,36.5947265625,28.0,14.298970222473145,-7362.9345703125,147.00502014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,306.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.146484375,18000.0,0.0,0.0,0.1723140627145767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038096040487289,0.2038140296936035,-4.413236183609115e-06,0.0,0.0001748768700053,0.0,0.0,8.460628509521484,0.0,0.0,0.0,0.2877822816371918,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950672402977943,-2197.6103515625,304.15264892578125,0.7829480171203613,0.1548815369606018,0.1404723227024078,293.4940185546875,297.1499938964844,293.1499938964844,0.0098322043195366,-639.9536743164062,302.1657409667969,0.5275070071220398,0.050000000745058,0.0484306626021862,293.1942138671875,297.1499938964844,293.1499938964844,0.1892469376325607,-2967.46923828125,304.1539001464844,0.9449319243431092,0.2706987261772156,0.1896654218435287,293.1876220703125,297.1499938964844,293.1499938964844,0.240258052945137,-4842.69140625,304.1972351074219,0.9990000128746032,0.382832407951355,0.3084891438484192,293.2237548828125,297.1499938964844,293.1499938964844,0.012050587683916,-3371.166015625,303.35479736328125,0.5275070071220398,0.050000000745058,0.2297342121601104,291.21685791015625,291.1499938964844,272.5044860839844,269.5298156738281,284.6780700683594,293.4095458984375,291.215087890625,1.0,0.2314721494913101,0.8059161305427551,0.8059161305427551,1.0,1.0,-1.1002575159072876,0.4595682621002197,0.6406893134117126,0.2202569842338562,0.0,0.0,0.2756401598453522,35.03336715698242,31.0,-6.533686637878418,-7223.14013671875,141.15966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750061035156,306.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.767578125,18000.0,0.0,0.0,0.1699405312538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965530812740326,0.1965574771165847,-4.395817995828111e-06,0.0,0.0001724680332699,0.0,0.0,8.107620239257812,0.0,0.0,0.0,0.2863602638244629,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950672402977943,-2197.6103515625,304.15264892578125,0.7829480171203613,0.1548815369606018,0.1404723227024078,293.4940185546875,297.1499938964844,293.1499938964844,0.0098322043195366,-639.9536743164062,302.1657409667969,0.5275070071220398,0.050000000745058,0.0484306626021862,293.1942138671875,297.1499938964844,293.1499938964844,0.1892469376325607,-2967.46923828125,304.1539001464844,0.9449319243431092,0.2706987261772156,0.1896654218435287,293.1876220703125,297.1499938964844,293.1499938964844,0.240258052945137,-4842.69140625,304.1972351074219,0.9990000128746032,0.382832407951355,0.3084891438484192,293.2237548828125,297.1499938964844,293.1499938964844,0.012050587683916,-3371.166015625,303.35479736328125,0.5275070071220398,0.050000000745058,0.2297342121601104,291.21685791015625,291.1499938964844,272.5044860839844,269.5298156738281,284.6780700683594,293.4095458984375,291.215087890625,1.0,0.2314721494913101,0.8059161305427551,0.8059161305427551,1.0,1.0,-1.1002575159072876,0.4595682621002197,0.6406893134117126,0.2202569842338562,0.0,0.0,0.2756401598453522,35.03336715698242,31.0,-6.533686637878418,-7223.14013671875,141.15966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750061035156,306.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.767578125,18000.0,0.0,0.0,0.1699405312538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965530812740326,0.1965574771165847,-4.395817995828111e-06,0.0,0.0001724680332699,0.0,0.0,8.107620239257812,0.0,0.0,0.0,0.2863602638244629,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0940200239419937,-2178.27392578125,304.1535339355469,0.7834327816963196,0.1532041132450103,0.139035552740097,293.5018005371094,297.1499938964844,293.1499938964844,0.0096161384135484,-632.25634765625,302.0225830078125,0.529984176158905,0.050000000745058,0.0484067127108573,293.18719482421875,297.1499938964844,293.1499938964844,0.1898686736822128,-2975.867431640625,304.151611328125,0.9497762322425842,0.2710118293762207,0.189973846077919,293.16229248046875,297.1499938964844,293.1499938964844,0.2365927845239639,-4787.41259765625,304.1875,0.9990000128746032,0.38704314827919,0.3047814965248108,293.2239990234375,297.1499938964844,293.1499938964844,0.0120037263259291,-3366.828857421875,303.32745361328125,0.529984176158905,0.050000000745058,0.2296205908060073,291.1991577148437,291.1499938964844,272.54998779296875,269.5666198730469,284.6915588378906,293.3888854980469,291.1974792480469,1.0,0.2298707664012909,0.8058304190635681,0.8058304190635681,1.0,1.0,-1.094286322593689,0.4567583501338959,0.6375280022621155,0.2192098349332809,0.0,0.0,0.2702913582324981,34.35539627075195,34.0,-18.701770782470703,-7144.72119140625,138.31788635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6123962402344,306.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6640625,18000.0,0.0,0.0,0.1669852137565612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918894946575164,0.1918938755989074,-4.382910447020549e-06,0.0,0.000169468767126,0.0,0.0,7.880175590515137,0.0,0.0,0.0,0.2854223847389221,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0940200239419937,-2178.27392578125,304.1535339355469,0.7834327816963196,0.1532041132450103,0.139035552740097,293.5018005371094,297.1499938964844,293.1499938964844,0.0096161384135484,-632.25634765625,302.0225830078125,0.529984176158905,0.050000000745058,0.0484067127108573,293.18719482421875,297.1499938964844,293.1499938964844,0.1898686736822128,-2975.867431640625,304.151611328125,0.9497762322425842,0.2710118293762207,0.189973846077919,293.16229248046875,297.1499938964844,293.1499938964844,0.2365927845239639,-4787.41259765625,304.1875,0.9990000128746032,0.38704314827919,0.3047814965248108,293.2239990234375,297.1499938964844,293.1499938964844,0.0120037263259291,-3366.828857421875,303.32745361328125,0.529984176158905,0.050000000745058,0.2296205908060073,291.1991577148437,291.1499938964844,272.54998779296875,269.5666198730469,284.6915588378906,293.3888854980469,291.1974792480469,1.0,0.2298707664012909,0.8058304190635681,0.8058304190635681,1.0,1.0,-1.094286322593689,0.4567583501338959,0.6375280022621155,0.2192098349332809,0.0,0.0,0.2702913582324981,34.35539627075195,34.0,-18.701770782470703,-7144.72119140625,138.31788635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6123962402344,306.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6640625,18000.0,0.0,0.0,0.1669852137565612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918894946575164,0.1918938755989074,-4.382910447020549e-06,0.0,0.000169468767126,0.0,0.0,7.880175590515137,0.0,0.0,0.0,0.2854223847389221,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.093839980661869,-2175.278076171875,304.152587890625,0.7831918597221375,0.1531916558742523,0.1386887282133102,293.5032043457031,297.1499938964844,293.1499938964844,0.0094373784959316,-625.7604370117188,301.8944396972656,0.5303137898445129,0.050000000745058,0.0484035909175872,293.1800231933594,297.1499938964844,293.1499938964844,0.1905615329742431,-2985.01416015625,304.1499328613281,0.9510326981544496,0.2715444266796112,0.1903533488512039,293.1444702148437,297.1499938964844,293.1499938964844,0.235970914363861,-4781.2587890625,304.1759948730469,0.9990000128746032,0.3903729617595672,0.3042948842048645,293.2182006835937,297.1499938964844,293.1499938964844,0.012003181502223,-3368.644287109375,303.3168334960937,0.5303137898445129,0.050000000745058,0.2296058088541031,291.18377685546875,291.1499938964844,272.5926513671875,269.6015319824219,284.7055969238281,293.3810729980469,291.18182373046875,1.0,0.2297630161046981,0.8056933879852295,0.8056933879852295,1.0,1.0,-1.0937179327011108,0.4565010368824005,0.6372169256210327,0.2190382331609726,0.0,0.0,0.2667725086212158,34.26814270019531,52.0,-22.226299285888672,-7102.9365234375,138.00677490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,306.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.1638098508119583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188881978392601,0.188886359333992,-4.374754553282401e-06,0.0,0.0001662461727391,0.0,0.0,7.734850406646728,0.0,0.0,0.0,0.2848227918148041,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.093839980661869,-2175.278076171875,304.152587890625,0.7831918597221375,0.1531916558742523,0.1386887282133102,293.5032043457031,297.1499938964844,293.1499938964844,0.0094373784959316,-625.7604370117188,301.8944396972656,0.5303137898445129,0.050000000745058,0.0484035909175872,293.1800231933594,297.1499938964844,293.1499938964844,0.1905615329742431,-2985.01416015625,304.1499328613281,0.9510326981544496,0.2715444266796112,0.1903533488512039,293.1444702148437,297.1499938964844,293.1499938964844,0.235970914363861,-4781.2587890625,304.1759948730469,0.9990000128746032,0.3903729617595672,0.3042948842048645,293.2182006835937,297.1499938964844,293.1499938964844,0.012003181502223,-3368.644287109375,303.3168334960937,0.5303137898445129,0.050000000745058,0.2296058088541031,291.18377685546875,291.1499938964844,272.5926513671875,269.6015319824219,284.7055969238281,293.3810729980469,291.18182373046875,1.0,0.2297630161046981,0.8056933879852295,0.8056933879852295,1.0,1.0,-1.0937179327011108,0.4565010368824005,0.6372169256210327,0.2190382331609726,0.0,0.0,0.2667725086212158,34.26814270019531,52.0,-22.226299285888672,-7102.9365234375,138.00677490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,306.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.1638098508119583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188881978392601,0.188886359333992,-4.374754553282401e-06,0.0,0.0001662461727391,0.0,0.0,7.734850406646728,0.0,0.0,0.0,0.2848227918148041,4.0,0.0,1.0
