time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939471200108528,-2177.83203125,304.15155029296875,0.7689680457115173,0.1528350412845611,0.1385452002286911,293.5064697265625,297.1499938964844,293.1499938964844,0.0092875119298696,-620.8059692382812,301.7580261230469,0.5196741819381714,0.050000000745058,0.0485128089785575,293.1839294433594,297.1499938964844,293.1499938964844,0.1904036849737167,-2983.339599609375,304.1502990722656,0.9310309886932372,0.2700204849243164,0.1898054033517837,293.1488037109375,297.1499938964844,293.1499938964844,0.2513924837112427,-5039.28564453125,304.1409912109375,0.9990000128746032,0.389705091714859,0.320866048336029,293.21490478515625,297.1499938964844,293.1499938964844,0.0120444651693105,-3379.61328125,303.3004455566406,0.5196741819381714,0.050000000745058,0.2301238775253296,291.155517578125,291.1499938964844,272.6350402832031,269.6368713378906,284.71563720703125,293.4037170410156,291.150634765625,1.0,0.2370994985103607,0.8055563569068909,0.8055563569068909,1.0,1.0,-1.1135199069976809,0.4659841656684875,0.6475358009338379,0.2219193279743194,0.0,0.0,0.267557829618454,37.25778579711914,70.0,-44.69487380981445,-7141.05810546875,148.93247985839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,306.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.1607661694288253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188237115740776,0.1882414817810058,-4.370525857666507e-06,0.0,0.0001631572231417,0.0,0.0,7.699565410614014,0.0,0.0,0.0,0.284660279750824,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939471200108528,-2177.83203125,304.15155029296875,0.7689680457115173,0.1528350412845611,0.1385452002286911,293.5064697265625,297.1499938964844,293.1499938964844,0.0092875119298696,-620.8059692382812,301.7580261230469,0.5196741819381714,0.050000000745058,0.0485128089785575,293.1839294433594,297.1499938964844,293.1499938964844,0.1904036849737167,-2983.339599609375,304.1502990722656,0.9310309886932372,0.2700204849243164,0.1898054033517837,293.1488037109375,297.1499938964844,293.1499938964844,0.2513924837112427,-5039.28564453125,304.1409912109375,0.9990000128746032,0.389705091714859,0.320866048336029,293.21490478515625,297.1499938964844,293.1499938964844,0.0120444651693105,-3379.61328125,303.3004455566406,0.5196741819381714,0.050000000745058,0.2301238775253296,291.155517578125,291.1499938964844,272.6350402832031,269.6368713378906,284.71563720703125,293.4037170410156,291.150634765625,1.0,0.2370994985103607,0.8055563569068909,0.8055563569068909,1.0,1.0,-1.1135199069976809,0.4659841656684875,0.6475358009338379,0.2219193279743194,0.0,0.0,0.267557829618454,37.25778579711914,70.0,-44.69487380981445,-7141.05810546875,148.93247985839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,306.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.1607661694288253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188237115740776,0.1882414817810058,-4.370525857666507e-06,0.0,0.0001631572231417,0.0,0.0,7.699565410614014,0.0,0.0,0.0,0.284660279750824,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0941094234585762,-2181.26708984375,304.1509704589844,0.7579764127731323,0.1528844386339187,0.1385226398706436,293.5087585449219,297.1499938964844,293.1499938964844,0.0092270793393254,-619.1393432617188,301.6856689453125,0.5114876627922058,0.050000000745058,0.0486108995974063,293.1909484863281,297.1499938964844,293.1499938964844,0.189668670296669,-2974.210693359375,304.1515808105469,0.9138277173042296,0.2682124376296997,0.1888672858476638,293.16510009765625,297.1499938964844,293.1499938964844,0.2649934589862823,-5262.12841796875,304.1178894042969,0.9990000128746032,0.3865302205085754,0.3350526988506317,293.2142028808594,297.1499938964844,293.1499938964844,0.0120866056531667,-3389.700927734375,303.2893981933594,0.5114876627922058,0.050000000745058,0.2305891811847686,291.1323547363281,291.1499938964844,272.6561279296875,269.6546936035156,284.7236328125,293.43243408203125,291.1275329589844,1.0,0.2430286109447479,0.8054878115653992,0.8054878115653992,1.0,1.0,-1.1300677061080933,0.4738931059837341,0.6561746001243591,0.2244277745485305,0.0,0.0,0.2710550427436828,39.93381881713867,70.0,-53.4554443359375,-7209.39013671875,158.6722412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784912109375,306.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.373046875,18000.0,0.0,0.0,0.1594762057065963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899967938661575,0.1900011599063873,-4.371533123048721e-06,0.0,0.0001618480746401,0.0,0.0,7.777868270874023,0.0,0.0,0.0,0.2849443256855011,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945875644683837,-2190.626708984375,304.1499328613281,0.7465134263038635,0.1532595306634903,0.138889729976654,293.5114440917969,297.1499938964844,293.1499938964844,0.0091707864776253,-617.64599609375,301.6117248535156,0.5025980472564697,0.050000000745058,0.0487351939082145,293.1993408203125,297.1499938964844,293.1499938964844,0.1884261518716812,-2958.607421875,304.153564453125,0.8954952359199524,0.2660474777221679,0.1875254809856414,293.1925964355469,297.1499938964844,293.1499938964844,0.2816269993782043,-5530.720703125,304.0934753417969,0.9990000128746032,0.3809531033039093,0.3522089123725891,293.2141418457031,297.1499938964844,293.1499938964844,0.012135355733335,-3400.985107421875,303.27685546875,0.5025980472564697,0.050000000745058,0.2311787754297256,291.11004638671875,291.1499938964844,272.6771850585937,269.6725769042969,284.7174987792969,293.44366455078125,291.1051025390625,1.0,0.2502369284629822,0.8052636384963989,0.8052636384963989,1.0,1.0,-1.150343894958496,0.4835627973079681,0.6667810082435608,0.2275645434856414,0.0,0.0,0.2759540379047394,43.32143783569336,73.0,-59.44709777832031,-7309.06689453125,171.16851806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.760498046875,306.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.978515625,18000.0,0.0,0.0,0.158470407128334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930093020200729,0.1930136829614639,-4.375455773697468e-06,0.0,0.0001608273305464,0.0,0.0,7.916141033172607,0.0,0.0,0.0,0.2854665219783783,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949926748871803,-2198.3837890625,304.1493835449219,0.7221347093582153,0.153037890791893,0.1392616182565689,293.5176086425781,297.1499938964844,293.1499938964844,0.0090557867661118,-613.8692626953125,301.4654541015625,0.4843795001506805,0.050000000745058,0.0490555763244628,293.2074279785156,297.1499938964844,293.1499938964844,0.1860747784376144,-2928.839599609375,304.1562805175781,0.8596698641777039,0.2631363272666931,0.1854354441165924,293.2498474121094,297.1499938964844,293.1499938964844,0.2828051149845123,-5541.04150390625,304.1128234863281,0.9696682095527648,0.368186354637146,0.3519461750984192,293.2151184082031,297.1499938964844,293.1499938964844,0.0122234988957643,-3419.35791015625,303.2506408691406,0.4843795001506805,0.050000000745058,0.2326985299587249,291.0933837890625,291.1499938964844,272.7190856933594,269.70867919921875,284.7261657714844,293.4295959472656,291.0995178222656,1.0,0.2608363628387451,0.8048152923583984,0.8048152923583984,1.0,1.0,-1.1502628326416016,0.48340904712677,0.6668537259101868,0.2277138531208038,0.0,0.0,0.2859305143356323,51.43880844116211,76.0,6.347406387329102,-7449.65625,187.0166778564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63055419921875,306.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.1575580090284347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015399932861328,0.201544389128685,-4.391547008708585e-06,0.0,0.0001599013485247,0.0,0.0,8.320054054260254,0.0,0.0,0.0,0.2870222628116607,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949926748871803,-2198.3837890625,304.1493835449219,0.7221347093582153,0.153037890791893,0.1392616182565689,293.5176086425781,297.1499938964844,293.1499938964844,0.0090557867661118,-613.8692626953125,301.4654541015625,0.4843795001506805,0.050000000745058,0.0490555763244628,293.2074279785156,297.1499938964844,293.1499938964844,0.1860747784376144,-2928.839599609375,304.1562805175781,0.8596698641777039,0.2631363272666931,0.1854354441165924,293.2498474121094,297.1499938964844,293.1499938964844,0.2828051149845123,-5541.04150390625,304.1128234863281,0.9696682095527648,0.368186354637146,0.3519461750984192,293.2151184082031,297.1499938964844,293.1499938964844,0.0122234988957643,-3419.35791015625,303.2506408691406,0.4843795001506805,0.050000000745058,0.2326985299587249,291.0933837890625,291.1499938964844,272.7190856933594,269.70867919921875,284.7261657714844,293.4295959472656,291.0995178222656,1.0,0.2608363628387451,0.8048152923583984,0.8048152923583984,1.0,1.0,-1.1502628326416016,0.48340904712677,0.6668537259101868,0.2277138531208038,0.0,0.0,0.2859305143356323,51.43880844116211,76.0,6.347406387329102,-7449.65625,187.0166778564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63055419921875,306.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.1575580090284347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015399932861328,0.201544389128685,-4.391547008708585e-06,0.0,0.0001599013485247,0.0,0.0,8.320054054260254,0.0,0.0,0.0,0.2870222628116607,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943404957652092,-2185.4501953125,304.1506652832031,0.7019054293632507,0.1522402018308639,0.1388970911502838,293.525146484375,297.1499938964844,293.1499938964844,0.0088899657130241,-606.512939453125,301.326416015625,0.4691404700279236,0.050000000745058,0.0493467114865779,293.2106628417969,297.1499938964844,293.1499938964844,0.1836975216865539,-2898.14501953125,304.1580810546875,0.8353784680366516,0.2610232532024383,0.1840882897377014,293.2703552246094,297.1499938964844,293.1499938964844,0.2754349410533905,-5417.93505859375,304.13690185546875,0.934204399585724,0.3614495098590851,0.3446950018405914,293.2176208496094,297.1499938964844,293.1499938964844,0.0122299781069159,-3419.533935546875,303.224365234375,0.4691404700279236,0.050000000745058,0.2340795546770095,291.13922119140625,291.1499938964844,272.7607421875,269.7450866699219,284.75518798828125,293.4306640625,291.1408996582031,1.0,0.2692079842090606,0.804366946220398,0.804366946220398,1.0,1.0,-1.141444206237793,0.4791200459003448,0.6623241901397705,0.2263810783624649,0.0,0.0,0.2837392389774322,58.70721435546875,64.0,31.763992309570312,-7380.17138671875,198.4002685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,306.70050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.1576332002878189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013296782970428,0.201334074139595,-4.399164026835933e-06,0.0,0.00015997767332,0.0,0.0,8.324652671813965,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943404957652092,-2185.4501953125,304.1506652832031,0.7019054293632507,0.1522402018308639,0.1388970911502838,293.525146484375,297.1499938964844,293.1499938964844,0.0088899657130241,-606.512939453125,301.326416015625,0.4691404700279236,0.050000000745058,0.0493467114865779,293.2106628417969,297.1499938964844,293.1499938964844,0.1836975216865539,-2898.14501953125,304.1580810546875,0.8353784680366516,0.2610232532024383,0.1840882897377014,293.2703552246094,297.1499938964844,293.1499938964844,0.2754349410533905,-5417.93505859375,304.13690185546875,0.934204399585724,0.3614495098590851,0.3446950018405914,293.2176208496094,297.1499938964844,293.1499938964844,0.0122299781069159,-3419.533935546875,303.224365234375,0.4691404700279236,0.050000000745058,0.2340795546770095,291.13922119140625,291.1499938964844,272.7607421875,269.7450866699219,284.75518798828125,293.4306640625,291.1408996582031,1.0,0.2692079842090606,0.804366946220398,0.804366946220398,1.0,1.0,-1.141444206237793,0.4791200459003448,0.6623241901397705,0.2263810783624649,0.0,0.0,0.2837392389774322,58.70721435546875,64.0,31.763992309570312,-7380.17138671875,198.4002685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,306.70050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.1576332002878189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013296782970428,0.201334074139595,-4.399164026835933e-06,0.0,0.00015997767332,0.0,0.0,8.324652671813965,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936828702688217,-2172.907470703125,304.1515197753906,0.6953391432762146,0.1514179110527038,0.1382274329662323,293.5334777832031,297.1499938964844,293.1499938964844,0.0086885457858443,-597.7286987304688,301.1762084960937,0.4642287194728851,0.050000000745058,0.0494317673146724,293.2113952636719,297.1499938964844,293.1499938964844,0.1819636076688766,-2876.13671875,304.15826416015625,0.8280506730079651,0.2593283951282501,0.1828687638044357,293.2759704589844,297.1499938964844,293.1499938964844,0.2712960839271545,-5349.4443359375,304.1479797363281,0.9218438267707824,0.3572413027286529,0.3403888344764709,293.2203369140625,297.1499938964844,293.1499938964844,0.0121835665777325,-3413.243896484375,303.19439697265625,0.4642287194728851,0.050000000745058,0.2344830185174942,291.1522216796875,291.1499938964844,272.8021850585937,269.78179931640625,284.7867431640625,293.4396667480469,291.15386962890625,1.0,0.2705602943897247,0.8039712905883789,0.8039712905883789,1.0,1.0,-1.134594440460205,0.4757565259933471,0.6588379144668579,0.2254267632961273,0.0,0.0,0.2826003134250641,60.78308868408203,52.0,23.991613388061523,-7310.9375,200.21295166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,306.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1579653471708297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005151361227035,0.2005195468664169,-4.398020337248454e-06,0.0,0.0001603147393325,0.0,0.0,8.286511421203613,0.0,0.0,0.0,0.2869954705238342,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936828702688217,-2172.907470703125,304.1515197753906,0.6953391432762146,0.1514179110527038,0.1382274329662323,293.5334777832031,297.1499938964844,293.1499938964844,0.0086885457858443,-597.7286987304688,301.1762084960937,0.4642287194728851,0.050000000745058,0.0494317673146724,293.2113952636719,297.1499938964844,293.1499938964844,0.1819636076688766,-2876.13671875,304.15826416015625,0.8280506730079651,0.2593283951282501,0.1828687638044357,293.2759704589844,297.1499938964844,293.1499938964844,0.2712960839271545,-5349.4443359375,304.1479797363281,0.9218438267707824,0.3572413027286529,0.3403888344764709,293.2203369140625,297.1499938964844,293.1499938964844,0.0121835665777325,-3413.243896484375,303.19439697265625,0.4642287194728851,0.050000000745058,0.2344830185174942,291.1522216796875,291.1499938964844,272.8021850585937,269.78179931640625,284.7867431640625,293.4396667480469,291.15386962890625,1.0,0.2705602943897247,0.8039712905883789,0.8039712905883789,1.0,1.0,-1.134594440460205,0.4757565259933471,0.6588379144668579,0.2254267632961273,0.0,0.0,0.2826003134250641,60.78308868408203,52.0,23.991613388061523,-7310.9375,200.21295166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,306.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1579653471708297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005151361227035,0.2005195468664169,-4.398020337248454e-06,0.0,0.0001603147393325,0.0,0.0,8.286511421203613,0.0,0.0,0.0,0.2869954705238342,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929740145802497,-2159.458984375,304.1521911621094,0.6987760663032532,0.1506969481706619,0.1374848783016204,293.5418701171875,297.1499938964844,293.1499938964844,0.0084542799741029,-586.9764404296875,301.02301025390625,0.4686242640018463,0.050000000745058,0.049355998635292,293.20806884765625,297.1499938964844,293.1499938964844,0.1807514876127243,-2860.855224609375,304.1575012207031,0.8318862318992615,0.2584415078163147,0.182066723704338,293.2764587402344,297.1499938964844,293.1499938964844,0.2679460942745209,-5294.85791015625,304.1541442871094,0.9252247214317322,0.3539471924304962,0.337051659822464,293.2225646972656,297.1499938964844,293.1499938964844,0.012076947838068,-3396.484130859375,303.1648864746094,0.4686242640018463,0.050000000745058,0.2341236174106598,291.1640014648437,291.1499938964844,272.8434143066406,269.8187561035156,284.8203125,293.4526672363281,291.164794921875,1.0,0.2671124339103699,0.8035755753517151,0.8035755753517151,1.0,1.0,-1.128212571144104,0.4726024270057678,0.6556101441383362,0.224591925740242,0.0,0.0,0.2798503041267395,58.793922424316406,40.0,16.169151306152344,-7230.072265625,194.3437957763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,306.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1583867818117141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986305564641952,0.1986349523067474,-4.394978077471024e-06,0.0,0.0001607424492249,0.0,0.0,8.197724342346191,0.0,0.0,0.0,0.2866533994674682,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929740145802497,-2159.458984375,304.1521911621094,0.6987760663032532,0.1506969481706619,0.1374848783016204,293.5418701171875,297.1499938964844,293.1499938964844,0.0084542799741029,-586.9764404296875,301.02301025390625,0.4686242640018463,0.050000000745058,0.049355998635292,293.20806884765625,297.1499938964844,293.1499938964844,0.1807514876127243,-2860.855224609375,304.1575012207031,0.8318862318992615,0.2584415078163147,0.182066723704338,293.2764587402344,297.1499938964844,293.1499938964844,0.2679460942745209,-5294.85791015625,304.1541442871094,0.9252247214317322,0.3539471924304962,0.337051659822464,293.2225646972656,297.1499938964844,293.1499938964844,0.012076947838068,-3396.484130859375,303.1648864746094,0.4686242640018463,0.050000000745058,0.2341236174106598,291.1640014648437,291.1499938964844,272.8434143066406,269.8187561035156,284.8203125,293.4526672363281,291.164794921875,1.0,0.2671124339103699,0.8035755753517151,0.8035755753517151,1.0,1.0,-1.128212571144104,0.4726024270057678,0.6556101441383362,0.224591925740242,0.0,0.0,0.2798503041267395,58.793922424316406,40.0,16.169151306152344,-7230.072265625,194.3437957763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,306.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1583867818117141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986305564641952,0.1986349523067474,-4.394978077471024e-06,0.0,0.0001607424492249,0.0,0.0,8.197724342346191,0.0,0.0,0.0,0.2866533994674682,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926323905587196,-2153.021484375,304.15240478515625,0.7033987641334534,0.1503718942403793,0.1371060907840728,293.5459289550781,297.1499938964844,293.1499938964844,0.0083304233849048,-581.1595458984375,300.945068359375,0.473042756319046,0.050000000745058,0.0492752194404602,293.2056884765625,297.1499938964844,293.1499938964844,0.1803300976753235,-2855.603759765625,304.1568908691406,0.8370537161827087,0.2581718564033508,0.1817850917577743,293.27587890625,297.1499938964844,293.1499938964844,0.2664326131343841,-5270.46044921875,304.1561279296875,0.9313221573829652,0.352460652589798,0.3355293869972229,293.2234191894531,297.1499938964844,293.1499938964844,0.0120107559487223,-3385.94677734375,303.150390625,0.473042756319046,0.050000000745058,0.2337404191493988,291.16729736328125,291.1499938964844,272.86395263671875,269.8373107910156,284.8375549316406,293.4598083496094,291.1679077148437,1.0,0.2640067934989929,0.8033777475357056,0.8033777475357056,1.0,1.0,-1.1250358819961548,0.4710266292095184,0.6540092825889587,0.2241945117712021,0.0,0.0,0.2783652245998382,56.7138900756836,40.0,12.57912540435791,-7190.2255859375,189.3580780029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,306.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.70703125,18000.0,0.0,0.0,0.158567413687706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975337862968444,0.1975381821393966,-4.39276527686161e-06,0.0,0.000160925759701,0.0,0.0,8.145380020141602,0.0,0.0,0.0,0.2864470779895782,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922915861010551,-2146.60791015625,304.152587890625,0.7097819447517395,0.1500668078660965,0.1367257982492447,293.5498962402344,297.1499938964844,293.1499938964844,0.0082039749249815,-575.1085815429688,300.86669921875,0.4783934354782104,0.050000000745058,0.0491727031767368,293.2030944824219,297.1499938964844,293.1499938964844,0.1799685657024383,-2851.107666015625,304.15631103515625,0.8442724943161011,0.2579753696918487,0.1815470159053802,293.2749938964844,297.1499938964844,293.1499938964844,0.2649601995944977,-5246.83447265625,304.1576843261719,0.9400454163551332,0.351039707660675,0.334058940410614,293.2240905761719,297.1499938964844,293.1499938964844,0.0119376527145504,-3374.117431640625,303.1361999511719,0.4783934354782104,0.050000000745058,0.2332541346549987,291.1701965332031,291.1499938964844,272.8844299316406,269.8558959960937,284.8548583984375,293.4671325683594,291.1708068847656,1.0,0.2601518332958221,0.8032670617103577,0.8032670617103577,1.0,1.0,-1.1218221187591553,0.469437301158905,0.6523848176002502,0.2238106727600097,0.0,0.0,0.2767263948917389,54.08343124389648,28.0,10.318411827087402,-7151.05517578125,183.3367462158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,306.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.54296875,18000.0,0.0,0.0,0.1587061285972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963596791028976,0.1963640749454498,-4.390366029838333e-06,0.0,0.0001610665349289,0.0,0.0,8.089396476745605,0.0,0.0,0.0,0.286224752664566,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.091616190969944,-2133.919677734375,304.1528625488281,0.7266916036605835,0.1495066285133361,0.135966271162033,293.5574035644531,297.1499938964844,293.1499938964844,0.007946896366775,-562.4807739257812,300.7088317871094,0.4916734993457794,0.050000000745058,0.048917893320322,293.1976013183594,297.1499938964844,293.1499938964844,0.1793766021728515,-2843.759521484375,304.1551818847656,0.8656410574913025,0.2577479779720306,0.1811628490686416,293.2726745605469,297.1499938964844,293.1499938964844,0.2620984017848968,-5201.13916015625,304.1598815917969,0.9643638134002686,0.3483388721942901,0.3312194645404815,293.2249450683594,297.1499938964844,293.1499938964844,0.0117768570780754,-3347.595458984375,303.10870361328125,0.4916734993457794,0.050000000745058,0.2320454269647598,291.1752624511719,291.1499938964844,272.9252624511719,269.89324951171875,284.88983154296875,293.4818725585937,291.1757202148437,1.0,0.2505547404289245,0.8030458092689514,0.8030458092689514,1.0,1.0,-1.11528480052948,0.4661966860294342,0.6490881443023682,0.2230609953403473,0.0,0.0,0.2730098962783813,47.561767578125,25.0,7.431286334991455,-7072.30224609375,168.96763610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,306.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.345703125,18000.0,0.0,0.0,0.158802255988121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936891078948974,0.1936935037374496,-4.384931344247889e-06,0.0,0.0001611641055205,0.0,0.0,7.962508678436279,0.0,0.0,0.0,0.285721868276596,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.091616190969944,-2133.919677734375,304.1528625488281,0.7266916036605835,0.1495066285133361,0.135966271162033,293.5574035644531,297.1499938964844,293.1499938964844,0.007946896366775,-562.4807739257812,300.7088317871094,0.4916734993457794,0.050000000745058,0.048917893320322,293.1976013183594,297.1499938964844,293.1499938964844,0.1793766021728515,-2843.759521484375,304.1551818847656,0.8656410574913025,0.2577479779720306,0.1811628490686416,293.2726745605469,297.1499938964844,293.1499938964844,0.2620984017848968,-5201.13916015625,304.1598815917969,0.9643638134002686,0.3483388721942901,0.3312194645404815,293.2249450683594,297.1499938964844,293.1499938964844,0.0117768570780754,-3347.595458984375,303.10870361328125,0.4916734993457794,0.050000000745058,0.2320454269647598,291.1752624511719,291.1499938964844,272.9252624511719,269.89324951171875,284.88983154296875,293.4818725585937,291.1757202148437,1.0,0.2505547404289245,0.8030458092689514,0.8030458092689514,1.0,1.0,-1.11528480052948,0.4661966860294342,0.6490881443023682,0.2230609953403473,0.0,0.0,0.2730098962783813,47.561767578125,25.0,7.431286334991455,-7072.30224609375,168.96763610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,306.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.345703125,18000.0,0.0,0.0,0.158802255988121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936891078948974,0.1936935037374496,-4.384931344247889e-06,0.0,0.0001611641055205,0.0,0.0,7.962508678436279,0.0,0.0,0.0,0.285721868276596,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910159796476364,-2122.681884765625,304.15289306640625,0.7435235977172852,0.1489806175231933,0.1352835893630981,293.564453125,297.1499938964844,293.1499938964844,0.0077059934847056,-550.3668823242188,300.54937744140625,0.5049644112586975,0.050000000745058,0.0487002246081829,293.19219970703125,297.1499938964844,293.1499938964844,0.1789816468954086,-2838.90966796875,304.15411376953125,0.8886709213256836,0.2576380670070648,0.18091382086277,293.2700500488281,297.1499938964844,293.1499938964844,0.2594112753868103,-5158.46142578125,304.1610412597656,0.9857771992683412,0.3457656502723694,0.3285544216632843,293.225341796875,297.1499938964844,293.1499938964844,0.0116361277177929,-3324.3671875,303.0820617675781,0.5049644112586975,0.050000000745058,0.2310128957033157,291.1786804199219,291.1499938964844,272.96588134765625,269.93072509765625,284.9240417480469,293.49627685546875,291.1789245605469,1.0,0.2423171699047088,0.8028245568275452,0.8028245568275452,1.0,1.0,-1.1094666719436646,0.4632876217365265,0.6461791396141052,0.2224593311548233,0.0,0.0,0.2689288258552551,41.990047454833984,25.0,4.623774528503418,-6996.42626953125,156.75399780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,306.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1585892438888549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907233893871307,0.1907277703285217,-4.378769062896026e-06,0.0,0.0001609479222679,0.0,0.0,7.822038650512695,0.0,0.0,0.0,0.2851646244525909,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910159796476364,-2122.681884765625,304.15289306640625,0.7435235977172852,0.1489806175231933,0.1352835893630981,293.564453125,297.1499938964844,293.1499938964844,0.0077059934847056,-550.3668823242188,300.54937744140625,0.5049644112586975,0.050000000745058,0.0487002246081829,293.19219970703125,297.1499938964844,293.1499938964844,0.1789816468954086,-2838.90966796875,304.15411376953125,0.8886709213256836,0.2576380670070648,0.18091382086277,293.2700500488281,297.1499938964844,293.1499938964844,0.2594112753868103,-5158.46142578125,304.1610412597656,0.9857771992683412,0.3457656502723694,0.3285544216632843,293.225341796875,297.1499938964844,293.1499938964844,0.0116361277177929,-3324.3671875,303.0820617675781,0.5049644112586975,0.050000000745058,0.2310128957033157,291.1786804199219,291.1499938964844,272.96588134765625,269.93072509765625,284.9240417480469,293.49627685546875,291.1789245605469,1.0,0.2423171699047088,0.8028245568275452,0.8028245568275452,1.0,1.0,-1.1094666719436646,0.4632876217365265,0.6461791396141052,0.2224593311548233,0.0,0.0,0.2689288258552551,41.990047454833984,25.0,4.623774528503418,-6996.42626953125,156.75399780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,306.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1585892438888549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907233893871307,0.1907277703285217,-4.378769062896026e-06,0.0,0.0001609479222679,0.0,0.0,7.822038650512695,0.0,0.0,0.0,0.2851646244525909,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904782935976982,-2112.646484375,304.15283203125,0.7580435872077942,0.1484481990337371,0.134661003947258,293.57110595703125,297.1499938964844,293.1499938964844,0.0074846232309937,-539.0179443359375,300.38800048828125,0.5168374180793762,0.050000000745058,0.048545267432928,293.1874084472656,297.1499938964844,293.1499938964844,0.1786976903676986,-2835.44970703125,304.1532287597656,0.9085649251937866,0.2575407922267914,0.1807274669408798,293.2671813964844,297.1499938964844,293.1499938964844,0.2562043964862823,-5106.69287109375,304.162841796875,0.9990000128746032,0.3433058261871338,0.3252053260803222,293.2254943847656,297.1499938964844,293.1499938964844,0.0115233222022652,-3306.015380859375,303.05572509765625,0.5168374180793762,0.050000000745058,0.2302778363227844,291.18035888671875,291.1499938964844,273.0063171386719,269.9682922363281,284.9581604003906,293.5102233886719,291.1805725097656,1.0,0.2360375225543975,0.8026233911514282,0.8026233911514282,1.0,1.0,-1.103498101234436,0.4602892994880676,0.6432088017463684,0.2218941003084182,0.0,0.0,0.2647640705108642,38.00603103637695,25.0,3.0891988277435303,-6924.31640625,147.59169006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,306.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.595703125,18000.0,0.0,0.0,0.15802763402462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877094358205795,0.1877138018608093,-4.372353032522369e-06,0.0,0.0001603779528522,0.0,0.0,7.679738998413086,0.0,0.0,0.0,0.2845980226993561,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904782935976982,-2112.646484375,304.15283203125,0.7580435872077942,0.1484481990337371,0.134661003947258,293.57110595703125,297.1499938964844,293.1499938964844,0.0074846232309937,-539.0179443359375,300.38800048828125,0.5168374180793762,0.050000000745058,0.048545267432928,293.1874084472656,297.1499938964844,293.1499938964844,0.1786976903676986,-2835.44970703125,304.1532287597656,0.9085649251937866,0.2575407922267914,0.1807274669408798,293.2671813964844,297.1499938964844,293.1499938964844,0.2562043964862823,-5106.69287109375,304.162841796875,0.9990000128746032,0.3433058261871338,0.3252053260803222,293.2254943847656,297.1499938964844,293.1499938964844,0.0115233222022652,-3306.015380859375,303.05572509765625,0.5168374180793762,0.050000000745058,0.2302778363227844,291.18035888671875,291.1499938964844,273.0063171386719,269.9682922363281,284.9581604003906,293.5102233886719,291.1805725097656,1.0,0.2360375225543975,0.8026233911514282,0.8026233911514282,1.0,1.0,-1.103498101234436,0.4602892994880676,0.6432088017463684,0.2218941003084182,0.0,0.0,0.2647640705108642,38.00603103637695,25.0,3.0891988277435303,-6924.31640625,147.59169006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162475585937,306.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.595703125,18000.0,0.0,0.0,0.15802763402462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877094358205795,0.1877138018608093,-4.372353032522369e-06,0.0,0.0001603779528522,0.0,0.0,7.679738998413086,0.0,0.0,0.0,0.2845980226993561,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898892804980278,-2101.43310546875,304.1528625488281,0.7669541239738464,0.147932231426239,0.1341091990470886,293.5774841308594,297.1499938964844,293.1499938964844,0.0072773820720613,-527.9030151367188,300.2291564941406,0.5245530605316162,0.050000000745058,0.0484605133533477,293.1801147460937,297.1499938964844,293.1499938964844,0.1785992681980133,-2834.158935546875,304.1523132324219,0.922562837600708,0.258060872554779,0.1808788180351257,293.2544250488281,297.1499938964844,293.1499938964844,0.2442729324102401,-4913.73193359375,304.1783142089844,0.9990000128746032,0.342886745929718,0.3130349516868591,293.2253723144531,297.1499938964844,293.1499938964844,0.0114269759505987,-3289.181396484375,303.0311889648437,0.5245530605316162,0.050000000745058,0.2298758029937744,291.1951599121094,291.1499938964844,273.04656982421875,270.00592041015625,285.0120544433594,293.53759765625,291.1977233886719,1.0,0.2308510839939117,0.8024221658706665,0.8024221658706665,1.0,1.0,-1.0875592231750488,0.4525003135204315,0.6350589394569397,0.2199174910783767,0.0,0.0,0.2580509185791015,35.68830108642578,25.0,21.66356468200684,-6812.0244140625,139.0504913330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,306.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.857421875,18000.0,0.0,0.0,0.1570626050233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837139427661895,0.1837183088064193,-4.3653421926137526e-06,0.0,0.0001593985798535,0.0,0.0,7.494705200195312,0.0,0.0,0.0,0.2838684618473053,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898892804980278,-2101.43310546875,304.1528625488281,0.7669541239738464,0.147932231426239,0.1341091990470886,293.5774841308594,297.1499938964844,293.1499938964844,0.0072773820720613,-527.9030151367188,300.2291564941406,0.5245530605316162,0.050000000745058,0.0484605133533477,293.1801147460937,297.1499938964844,293.1499938964844,0.1785992681980133,-2834.158935546875,304.1523132324219,0.922562837600708,0.258060872554779,0.1808788180351257,293.2544250488281,297.1499938964844,293.1499938964844,0.2442729324102401,-4913.73193359375,304.1783142089844,0.9990000128746032,0.342886745929718,0.3130349516868591,293.2253723144531,297.1499938964844,293.1499938964844,0.0114269759505987,-3289.181396484375,303.0311889648437,0.5245530605316162,0.050000000745058,0.2298758029937744,291.1951599121094,291.1499938964844,273.04656982421875,270.00592041015625,285.0120544433594,293.53759765625,291.1977233886719,1.0,0.2308510839939117,0.8024221658706665,0.8024221658706665,1.0,1.0,-1.0875592231750488,0.4525003135204315,0.6350589394569397,0.2199174910783767,0.0,0.0,0.2580509185791015,35.68830108642578,25.0,21.66356468200684,-6812.0244140625,139.0504913330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,306.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.857421875,18000.0,0.0,0.0,0.1570626050233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837139427661895,0.1837183088064193,-4.3653421926137526e-06,0.0,0.0001593985798535,0.0,0.0,7.494705200195312,0.0,0.0,0.0,0.2838684618473053,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896066129207611,-2096.038330078125,304.1528625488281,0.7711010575294495,0.1477001309394836,0.1338571310043335,293.58062744140625,297.1499938964844,293.1499938964844,0.0071749459020793,-522.2916259765625,300.14990234375,0.5281861424446106,0.050000000745058,0.0484240762889385,293.1759033203125,297.1499938964844,293.1499938964844,0.178752139210701,-2836.097900390625,304.151611328125,0.9295533299446106,0.2585085928440094,0.1811369806528091,293.24371337890625,297.1499938964844,293.1499938964844,0.2389193624258041,-4825.740234375,304.182861328125,0.9990000128746032,0.3436705470085144,0.3074639439582824,293.22515869140625,297.1499938964844,293.1499938964844,0.0113804619759321,-3280.92578125,303.0195007324219,0.5281861424446106,0.050000000745058,0.2297029793262481,291.2046813964844,291.1499938964844,273.066650390625,270.0247497558594,285.0354919433594,293.5472412109375,291.2060241699219,1.0,0.2286120802164077,0.8023216128349304,0.8023216128349304,1.0,1.0,-1.0808076858520508,0.4491988122463226,0.6316089034080505,0.2190902233123779,0.0,0.0,0.2534270286560058,34.69368362426758,25.0,19.94561004638672,-6739.6064453125,135.437744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157653808594,306.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.005859375,18000.0,0.0,0.0,0.1563673168420791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806332468986511,0.1806375980377197,-4.360098500910681e-06,0.0,0.0001586929429322,0.0,0.0,7.353093147277832,0.0,0.0,0.0,0.2833240330219269,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893843024969101,-2091.87060546875,304.1527404785156,0.774962306022644,0.1474422514438629,0.1336187571287155,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771244354546,-516.9849853515625,300.068359375,0.531600296497345,0.050000000745058,0.0483915954828262,293.171875,297.1499938964844,293.1499938964844,0.1790498793125152,-2839.970947265625,304.1507873535156,0.936143159866333,0.2589736580848694,0.1814321130514145,293.2313842773437,297.1499938964844,293.1499938964844,0.2340368777513504,-4746.5107421875,304.1857604980469,0.9990000128746032,0.3448981940746307,0.302410751581192,293.2250671386719,297.1499938964844,293.1499938964844,0.0113410810008645,-3274.491943359375,303.007080078125,0.531600296497345,0.050000000745058,0.2295488864183426,291.2079467773437,291.1499938964844,273.086669921875,270.0435791015625,285.0516967773437,293.5458068847656,291.2079772949219,1.0,0.226574957370758,0.802268922328949,0.802268922328949,1.0,1.0,-1.0745863914489746,0.446145236492157,0.6284411549568176,0.2183771729469299,0.0,0.0,0.2492081224918365,33.80614471435547,25.0,11.494152069091797,-6671.49560546875,132.21791076660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36431884765625,306.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.001953125,18000.0,0.0,0.0,0.1555024534463882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775658279657364,0.177570179104805,-4.354019438324031e-06,0.0,0.0001578152150614,0.0,0.0,7.211380481719971,0.0,0.0,0.0,0.2827723026275635,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884981527924537,-2075.364990234375,304.1533508300781,0.7803724408149719,0.145916610956192,0.1324965953826904,293.58966064453125,297.1499938964844,293.1499938964844,0.0068905730731785,-506.8946838378906,299.9003601074219,0.5376829504966736,0.050000000745058,0.0483374595642089,293.1647033691406,297.1499938964844,293.1499938964844,0.1798368841409683,-2850.2578125,304.14923095703125,0.9476593732833862,0.2598752081394195,0.1820274591445922,293.2050170898437,297.1499938964844,293.1499938964844,0.2258448004722595,-4613.93896484375,304.1873779296875,0.9990000128746032,0.3481843769550323,0.2937959134578705,293.2250671386719,297.1499938964844,293.1499938964844,0.0112762870267033,-3265.084228515625,302.9806213378906,0.5376829504966736,0.050000000745058,0.2292921096086502,291.2025451660156,291.1499938964844,273.1265869140625,270.0812072753906,285.0636901855469,293.5092468261719,291.2016906738281,1.0,0.2230209857225418,0.8021635413169861,0.8021635413169861,1.0,1.0,-1.063240647315979,0.4405564963817596,0.622684121131897,0.2171418964862823,0.0,0.0,0.2424738854169845,32.3189811706543,28.0,-3.812735319137573,-6567.34130859375,126.6684341430664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743957519531,306.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.1533256024122238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726245731115341,0.1726289242506027,-4.342838110460434e-06,0.0,0.0001556060014991,0.0,0.0,6.982420921325684,0.0,0.0,0.0,0.2818574607372284,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884981527924537,-2075.364990234375,304.1533508300781,0.7803724408149719,0.145916610956192,0.1324965953826904,293.58966064453125,297.1499938964844,293.1499938964844,0.0068905730731785,-506.8946838378906,299.9003601074219,0.5376829504966736,0.050000000745058,0.0483374595642089,293.1647033691406,297.1499938964844,293.1499938964844,0.1798368841409683,-2850.2578125,304.14923095703125,0.9476593732833862,0.2598752081394195,0.1820274591445922,293.2050170898437,297.1499938964844,293.1499938964844,0.2258448004722595,-4613.93896484375,304.1873779296875,0.9990000128746032,0.3481843769550323,0.2937959134578705,293.2250671386719,297.1499938964844,293.1499938964844,0.0112762870267033,-3265.084228515625,302.9806213378906,0.5376829504966736,0.050000000745058,0.2292921096086502,291.2025451660156,291.1499938964844,273.1265869140625,270.0812072753906,285.0636901855469,293.5092468261719,291.2016906738281,1.0,0.2230209857225418,0.8021635413169861,0.8021635413169861,1.0,1.0,-1.063240647315979,0.4405564963817596,0.622684121131897,0.2171418964862823,0.0,0.0,0.2424738854169845,32.3189811706543,28.0,-3.812735319137573,-6567.34130859375,126.6684341430664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743957519531,306.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.1533256024122238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726245731115341,0.1726289242506027,-4.342838110460434e-06,0.0,0.0001556060014991,0.0,0.0,6.982420921325684,0.0,0.0,0.0,0.2818574607372284,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0872111171483993,-2051.406982421875,304.1543273925781,0.7808800339698792,0.1442994475364685,0.1308811753988266,293.5954895019531,297.1499938964844,293.1499938964844,0.006712244823575,-497.0724792480469,299.7298889160156,0.5407196283340454,0.050000000745058,0.0483120419085025,293.1619567871094,297.1499938964844,293.1499938964844,0.1803609579801559,-2857.05517578125,304.1486511230469,0.9532545804977416,0.2600796222686767,0.1823618710041046,293.1818542480469,297.1499938964844,293.1499938964844,0.2217621207237243,-4549.54052734375,304.1815490722656,0.9990000128746032,0.3514995872974396,0.2896611094474792,293.2252197265625,297.1499938964844,293.1499938964844,0.0112231066450476,-3257.9248046875,302.9535522460937,0.5407196283340454,0.050000000745058,0.2291715294122696,291.1951904296875,291.1499938964844,273.1663818359375,270.1187744140625,285.0775451660156,293.48443603515625,291.1939392089844,1.0,0.2212919741868972,0.8020581603050232,0.8020581603050232,1.0,1.0,-1.0565626621246338,0.4371956586837768,0.6193670630455017,0.2166021466255188,0.0,0.0,0.2368916124105453,31.611446380615234,46.0,-10.599627494812012,-6491.73291015625,123.75261688232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,306.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59765625,18000.0,0.0,0.0,0.1507381349802017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687342077493667,0.1687385290861129,-4.334155164542608e-06,0.0,0.0001529800356365,0.0,0.0,6.8037109375,0.0,0.0,0.0,0.2811407744884491,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0872111171483993,-2051.406982421875,304.1543273925781,0.7808800339698792,0.1442994475364685,0.1308811753988266,293.5954895019531,297.1499938964844,293.1499938964844,0.006712244823575,-497.0724792480469,299.7298889160156,0.5407196283340454,0.050000000745058,0.0483120419085025,293.1619567871094,297.1499938964844,293.1499938964844,0.1803609579801559,-2857.05517578125,304.1486511230469,0.9532545804977416,0.2600796222686767,0.1823618710041046,293.1818542480469,297.1499938964844,293.1499938964844,0.2217621207237243,-4549.54052734375,304.1815490722656,0.9990000128746032,0.3514995872974396,0.2896611094474792,293.2252197265625,297.1499938964844,293.1499938964844,0.0112231066450476,-3257.9248046875,302.9535522460937,0.5407196283340454,0.050000000745058,0.2291715294122696,291.1951904296875,291.1499938964844,273.1663818359375,270.1187744140625,285.0775451660156,293.48443603515625,291.1939392089844,1.0,0.2212919741868972,0.8020581603050232,0.8020581603050232,1.0,1.0,-1.0565626621246338,0.4371956586837768,0.6193670630455017,0.2166021466255188,0.0,0.0,0.2368916124105453,31.611446380615234,46.0,-10.599627494812012,-6491.73291015625,123.75261688232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,306.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59765625,18000.0,0.0,0.0,0.1507381349802017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687342077493667,0.1687385290861129,-4.334155164542608e-06,0.0,0.0001529800356365,0.0,0.0,6.8037109375,0.0,0.0,0.0,0.2811407744884491,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866911336779594,-2042.1895751953125,304.1537170410156,0.7671668529510498,0.1433579474687576,0.130033254623413,293.601318359375,297.1499938964844,293.1499938964844,0.0065590115264058,-488.896484375,299.5510559082031,0.5310123562812805,0.050000000745058,0.0483971089124679,293.16552734375,297.1499938964844,293.1499938964844,0.1802799850702285,-2856.260009765625,304.14923095703125,0.93610817193985,0.2590655088424682,0.1819295287132263,293.1791381835937,297.1499938964844,293.1499938964844,0.2341852188110351,-4761.00732421875,304.1496276855469,0.9990000128746032,0.3513189852237701,0.3032692074775696,293.2257995605469,297.1499938964844,293.1499938964844,0.0112234819680452,-3262.4580078125,302.9235534667969,0.5310123562812805,0.050000000745058,0.229575052857399,291.1705017089844,291.1499938964844,273.2059936523437,270.15625,285.0846252441406,293.49151611328125,291.1654052734375,1.0,0.2273128777742386,0.8019727468490601,0.8019727468490601,1.0,1.0,-1.0719345808029177,0.4443895220756531,0.6275449991226196,0.2192310392856598,0.0,0.0,0.2353692501783371,33.94449234008789,49.0,-40.57344436645508,-6490.794921875,131.79920959472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6648254394531,306.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.716796875,18000.0,0.0,0.0,0.1479994058609008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666436642408371,0.1666479855775833,-4.327809620008338e-06,0.0,0.0001502005907241,0.0,0.0,6.705633163452148,0.0,0.0,0.0,0.2807382047176361,4.0,0.0,1.0
