time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866911336779594,-2042.1895751953125,304.1537170410156,0.7671668529510498,0.1433579474687576,0.130033254623413,293.601318359375,297.1499938964844,293.1499938964844,0.0065590115264058,-488.896484375,299.5510559082031,0.5310123562812805,0.050000000745058,0.0483971089124679,293.16552734375,297.1499938964844,293.1499938964844,0.1802799850702285,-2856.260009765625,304.14923095703125,0.93610817193985,0.2590655088424682,0.1819295287132263,293.1791381835937,297.1499938964844,293.1499938964844,0.2341852188110351,-4761.00732421875,304.1496276855469,0.9990000128746032,0.3513189852237701,0.3032692074775696,293.2257995605469,297.1499938964844,293.1499938964844,0.0112234819680452,-3262.4580078125,302.9235534667969,0.5310123562812805,0.050000000745058,0.229575052857399,291.1705017089844,291.1499938964844,273.2059936523437,270.15625,285.0846252441406,293.49151611328125,291.1654052734375,1.0,0.2273128777742386,0.8019727468490601,0.8019727468490601,1.0,1.0,-1.0719345808029177,0.4443895220756531,0.6275449991226196,0.2192310392856598,0.0,0.0,0.2353692501783371,33.94449234008789,49.0,-40.57344436645508,-6490.794921875,131.79920959472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6648254394531,306.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.716796875,18000.0,0.0,0.0,0.1479994058609008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666436642408371,0.1666479855775833,-4.327809620008338e-06,0.0,0.0001502005907241,0.0,0.0,6.705633163452148,0.0,0.0,0.0,0.2807382047176361,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864466801285743,-2038.20849609375,304.15289306640625,0.7535983920097351,0.1428155601024627,0.1294574290513992,293.6070556640625,297.1499938964844,293.1499938964844,0.0064132218249142,-481.0826110839844,299.3661804199219,0.520966649055481,0.050000000745058,0.0484986044466495,293.1714172363281,297.1499938964844,293.1499938964844,0.1796370297670364,-2848.311279296875,304.1506042480469,0.9162675738334656,0.257476270198822,0.180941641330719,293.2059936523437,297.1499938964844,293.1499938964844,0.2490869015455246,-5007.69921875,304.1253356933594,0.9990000128746032,0.3451794385910034,0.3187502026557922,293.22705078125,297.1499938964844,293.1499938964844,0.0112326787784695,-3269.318603515625,302.8903503417969,0.520966649055481,0.050000000745058,0.230056494474411,291.1358337402344,291.1499938964844,273.2454833984375,270.1935729980469,285.1127624511719,293.54168701171875,291.1343994140625,1.0,0.2332899570465088,0.8018873929977417,0.8018873929977417,1.0,1.0,-1.0893417596817017,0.4525351822376251,0.6368065476417542,0.2222600579261779,0.0,0.0,0.2399869859218597,36.72154235839844,52.0,-34.033103942871094,-6572.7353515625,141.41140747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888732910156,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.1456264406442642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690652966499328,0.1690696328878402,-4.328832801547833e-06,0.0,0.0001477923215134,0.0,0.0,6.809585094451904,0.0,0.0,0.0,0.2810918092727661,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864466801285743,-2038.20849609375,304.15289306640625,0.7535983920097351,0.1428155601024627,0.1294574290513992,293.6070556640625,297.1499938964844,293.1499938964844,0.0064132218249142,-481.0826110839844,299.3661804199219,0.520966649055481,0.050000000745058,0.0484986044466495,293.1714172363281,297.1499938964844,293.1499938964844,0.1796370297670364,-2848.311279296875,304.1506042480469,0.9162675738334656,0.257476270198822,0.180941641330719,293.2059936523437,297.1499938964844,293.1499938964844,0.2490869015455246,-5007.69921875,304.1253356933594,0.9990000128746032,0.3451794385910034,0.3187502026557922,293.22705078125,297.1499938964844,293.1499938964844,0.0112326787784695,-3269.318603515625,302.8903503417969,0.520966649055481,0.050000000745058,0.230056494474411,291.1358337402344,291.1499938964844,273.2454833984375,270.1935729980469,285.1127624511719,293.54168701171875,291.1343994140625,1.0,0.2332899570465088,0.8018873929977417,0.8018873929977417,1.0,1.0,-1.0893417596817017,0.4525351822376251,0.6368065476417542,0.2222600579261779,0.0,0.0,0.2399869859218597,36.72154235839844,52.0,-34.033103942871094,-6572.7353515625,141.41140747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6888732910156,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.1456264406442642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690652966499328,0.1690696328878402,-4.328832801547833e-06,0.0,0.0001477923215134,0.0,0.0,6.809585094451904,0.0,0.0,0.0,0.2810918092727661,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0866070687770843,-2041.3599853515625,304.1520690917969,0.7479305863380432,0.1431495547294616,0.1296189725399017,293.6098937988281,297.1499938964844,293.1499938964844,0.0063372734002768,-476.71478271484375,299.2772827148437,0.516183614730835,0.050000000745058,0.048552993685007,293.1755065917969,297.1499938964844,293.1499938964844,0.1789706200361251,-2839.7470703125,304.1517028808594,0.9066854119300842,0.2564032077789306,0.180316150188446,293.2253723144531,297.1499938964844,293.1499938964844,0.2552888691425323,-5107.68701171875,304.1186828613281,0.9988214373588562,0.3406649529933929,0.3251063227653503,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266689538955,-3269.826416015625,302.87420654296875,0.516183614730835,0.050000000745058,0.2303145080804824,291.1307983398437,291.1499938964844,273.26519775390625,270.2121887207031,285.13189697265625,293.5733642578125,291.1299743652344,1.0,0.2363032847642898,0.8018446564674377,0.8018446564674377,1.0,1.0,-1.0968843698501587,0.4560475349426269,0.6408368349075317,0.2236337065696716,0.0,0.0,0.2417872250080108,38.19080352783203,52.0,-23.469776153564453,-6606.078125,146.1461181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.672607421875,306.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.560546875,18000.0,0.0,0.0,0.1447252929210662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703529506921768,0.170357272028923,-4.331246600486338e-06,0.0,0.0001468777627451,0.0,0.0,6.867854595184326,0.0,0.0,0.0,0.2813151180744171,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869277343153953,-2047.3948974609373,304.151123046875,0.7396620512008667,0.1434471905231475,0.1300356686115265,293.6126708984375,297.1499938964844,293.1499938964844,0.0062650581821799,-472.4227294921875,299.1903991699219,0.5090466141700745,0.050000000745058,0.0486431680619716,293.17803955078125,297.1499938964844,293.1499938964844,0.1781877130270004,-2829.615966796875,304.1528015136719,0.8936110734939575,0.2555815279483795,0.1796915680170059,293.2409973144531,297.1499938964844,293.1499938964844,0.2517995536327362,-5048.77197265625,304.13067626953125,0.985817551612854,0.33663210272789,0.3211510181427002,293.22869873046875,297.1499938964844,293.1499938964844,0.0112273441627621,-3270.96875,302.8586120605469,0.5090466141700745,0.050000000745058,0.2307422459125518,291.1319580078125,291.1499938964844,273.28485107421875,270.2307434082031,285.15301513671875,293.5849914550781,291.1341552734375,1.0,0.2390308231115341,0.8016291856765747,0.8016291856765747,1.0,1.0,-1.0924229621887207,0.4537836909294128,0.6386392712593079,0.2232560962438583,0.0,0.0,0.2429441511631012,40.43064880371094,55.0,-0.5248942375183105,-6609.93359375,149.12057495117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,306.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.1440092474222183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714315563440323,0.1714358925819397,-4.333660854172194e-06,0.0,0.0001461510837543,0.0,0.0,6.917367458343506,0.0,0.0,0.0,0.2815095484256744,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868171751499176,-2045.0069580078125,304.1509704589844,0.7256234288215637,0.1431170105934143,0.1301213055849075,293.6183776855469,297.1499938964844,293.1499938964844,0.0061103901825845,-462.74420166015625,299.0234375,0.4981592893600464,0.050000000745058,0.0488055981695652,293.17791748046875,297.1499938964844,293.1499938964844,0.1771528571844101,-2816.093994140625,304.1535339355469,0.873813271522522,0.2548901438713074,0.1791497617959976,293.2550354003906,297.1499938964844,293.1499938964844,0.2464488595724105,-4958.498046875,304.14569091796875,0.961380660533905,0.3314448595046997,0.3156258761882782,293.2304382324219,297.1499938964844,293.1499938964844,0.0112026594579219,-3266.890380859375,302.82891845703125,0.4981592893600464,0.050000000745058,0.2315127402544021,291.1559143066406,291.1499938964844,273.3240966796875,270.2676696777344,285.1854248046875,293.592529296875,291.15728759765625,1.0,0.244139477610588,0.8011981248855591,0.8011981248855591,1.0,1.0,-1.086362600326538,0.4506454467773437,0.6357172131538391,0.2228668630123138,0.0,0.0,0.2404505163431167,44.487098693847656,58.0,18.636343002319336,-6558.306640625,154.976806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567138671875,306.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1429430693387985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706395894289016,0.170643925666809,-4.335152425483102e-06,0.0,0.0001450690469937,0.0,0.0,6.88605260848999,0.0,0.0,0.0,0.2814207673072815,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868171751499176,-2045.0069580078125,304.1509704589844,0.7256234288215637,0.1431170105934143,0.1301213055849075,293.6183776855469,297.1499938964844,293.1499938964844,0.0061103901825845,-462.74420166015625,299.0234375,0.4981592893600464,0.050000000745058,0.0488055981695652,293.17791748046875,297.1499938964844,293.1499938964844,0.1771528571844101,-2816.093994140625,304.1535339355469,0.873813271522522,0.2548901438713074,0.1791497617959976,293.2550354003906,297.1499938964844,293.1499938964844,0.2464488595724105,-4958.498046875,304.14569091796875,0.961380660533905,0.3314448595046997,0.3156258761882782,293.2304382324219,297.1499938964844,293.1499938964844,0.0112026594579219,-3266.890380859375,302.82891845703125,0.4981592893600464,0.050000000745058,0.2315127402544021,291.1559143066406,291.1499938964844,273.3240966796875,270.2676696777344,285.1854248046875,293.592529296875,291.15728759765625,1.0,0.244139477610588,0.8011981248855591,0.8011981248855591,1.0,1.0,-1.086362600326538,0.4506454467773437,0.6357172131538391,0.2228668630123138,0.0,0.0,0.2404505163431167,44.487098693847656,58.0,18.636343002319336,-6558.306640625,154.976806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.567138671875,306.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1429430693387985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706395894289016,0.170643925666809,-4.335152425483102e-06,0.0,0.0001450690469937,0.0,0.0,6.88605260848999,0.0,0.0,0.0,0.2814207673072815,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864204540848732,-2037.5052490234373,304.1513061523437,0.7132189869880676,0.1424414217472076,0.1296952962875366,293.6239929199219,297.1499938964844,293.1499938964844,0.0059590563178062,-453.3832702636719,298.84796142578125,0.4897408485412597,0.050000000745058,0.0489535890519619,293.17633056640625,297.1499938964844,293.1499938964844,0.1768174320459365,-2811.87744140625,304.15289306640625,0.8587962985038757,0.2545019686222076,0.1789657175540924,293.2586364746094,297.1499938964844,293.1499938964844,0.2432928830385208,-4905.9912109375,304.1522521972656,0.939906358718872,0.3280449211597442,0.3122607767581939,293.2322692871094,297.1499938964844,293.1499938964844,0.0111872069537639,-3266.12060546875,302.7966003417969,0.4897408485412597,0.050000000745058,0.2322147488594055,291.16192626953125,291.1499938964844,273.3632202148437,270.3043212890625,285.21710205078125,293.60321044921875,291.16241455078125,1.0,0.2489078938961029,0.8007671236991882,0.8007671236991882,1.0,1.0,-1.082611322402954,0.4486063420772552,0.6340049505233765,0.2228364646434784,0.0,0.0,0.2383790910243988,48.20479583740234,61.0,10.478031158447266,-6497.7978515625,160.7893524169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979858398437,306.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1421080976724624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169146791100502,0.1691511273384094,-4.332520347816171e-06,0.0,0.0001442216598661,0.0,0.0,6.818689346313477,0.0,0.0,0.0,0.2811665534973144,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864204540848732,-2037.5052490234373,304.1513061523437,0.7132189869880676,0.1424414217472076,0.1296952962875366,293.6239929199219,297.1499938964844,293.1499938964844,0.0059590563178062,-453.3832702636719,298.84796142578125,0.4897408485412597,0.050000000745058,0.0489535890519619,293.17633056640625,297.1499938964844,293.1499938964844,0.1768174320459365,-2811.87744140625,304.15289306640625,0.8587962985038757,0.2545019686222076,0.1789657175540924,293.2586364746094,297.1499938964844,293.1499938964844,0.2432928830385208,-4905.9912109375,304.1522521972656,0.939906358718872,0.3280449211597442,0.3122607767581939,293.2322692871094,297.1499938964844,293.1499938964844,0.0111872069537639,-3266.12060546875,302.7966003417969,0.4897408485412597,0.050000000745058,0.2322147488594055,291.16192626953125,291.1499938964844,273.3632202148437,270.3043212890625,285.21710205078125,293.60321044921875,291.16241455078125,1.0,0.2489078938961029,0.8007671236991882,0.8007671236991882,1.0,1.0,-1.082611322402954,0.4486063420772552,0.6340049505233765,0.2228364646434784,0.0,0.0,0.2383790910243988,48.20479583740234,61.0,10.478031158447266,-6497.7978515625,160.7893524169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979858398437,306.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1421080976724624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169146791100502,0.1691511273384094,-4.332520347816171e-06,0.0,0.0001442216598661,0.0,0.0,6.818689346313477,0.0,0.0,0.0,0.2811665534973144,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859797522425651,-2029.2332763671875,304.151611328125,0.7014540433883667,0.1417330503463745,0.1291937232017517,293.6294250488281,297.1499938964844,293.1499938964844,0.005808494053781,-443.92327880859375,298.6700439453125,0.4824219942092895,0.050000000745058,0.0490940958261489,293.1749572753906,297.1499938964844,293.1499938964844,0.1765553504228592,-2808.60400390625,304.1523742675781,0.8463869690895081,0.2541133761405945,0.1788030564785003,293.2585144042969,297.1499938964844,293.1499938964844,0.2408650815486908,-4866.10791015625,304.1554870605469,0.9210650324821472,0.3253147006034851,0.3097131252288818,293.2340087890625,297.1499938964844,293.1499938964844,0.0111705577000975,-3265.364990234375,302.7635803222656,0.4824219942092895,0.050000000745058,0.2328812479972839,291.1650085449219,291.1499938964844,273.4022521972656,270.3406677246094,285.24560546875,293.6111145019531,291.1650695800781,1.0,0.2534176707267761,0.8006002902984619,0.8006002902984619,1.0,1.0,-1.0797247886657717,0.4469992816448211,0.6327254772186279,0.2229735404253006,0.0,0.0,0.2361271679401397,51.74319839477539,49.0,4.617992877960205,-6443.0400390625,166.47808837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383850097656,306.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.1414352357387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677086949348449,0.1677130162715912,-4.329777766542975e-06,0.0,0.0001435387821402,0.0,0.0,6.753626346588135,0.0,0.0,0.0,0.2809112966060638,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859797522425651,-2029.2332763671875,304.151611328125,0.7014540433883667,0.1417330503463745,0.1291937232017517,293.6294250488281,297.1499938964844,293.1499938964844,0.005808494053781,-443.92327880859375,298.6700439453125,0.4824219942092895,0.050000000745058,0.0490940958261489,293.1749572753906,297.1499938964844,293.1499938964844,0.1765553504228592,-2808.60400390625,304.1523742675781,0.8463869690895081,0.2541133761405945,0.1788030564785003,293.2585144042969,297.1499938964844,293.1499938964844,0.2408650815486908,-4866.10791015625,304.1554870605469,0.9210650324821472,0.3253147006034851,0.3097131252288818,293.2340087890625,297.1499938964844,293.1499938964844,0.0111705577000975,-3265.364990234375,302.7635803222656,0.4824219942092895,0.050000000745058,0.2328812479972839,291.1650085449219,291.1499938964844,273.4022521972656,270.3406677246094,285.24560546875,293.6111145019531,291.1650695800781,1.0,0.2534176707267761,0.8006002902984619,0.8006002902984619,1.0,1.0,-1.0797247886657717,0.4469992816448211,0.6327254772186279,0.2229735404253006,0.0,0.0,0.2361271679401397,51.74319839477539,49.0,4.617992877960205,-6443.0400390625,166.47808837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383850097656,306.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.1414352357387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677086949348449,0.1677130162715912,-4.329777766542975e-06,0.0,0.0001435387821402,0.0,0.0,6.753626346588135,0.0,0.0,0.0,0.2809112966060638,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856749266386032,-2023.5391845703125,304.1517944335937,0.6999012231826782,0.1413242220878601,0.1288296729326248,293.63250732421875,297.1499938964844,293.1499938964844,0.0057097557000815,-437.6059265136719,298.5621643066406,0.4818344116210937,0.050000000745058,0.0491055995225906,293.1741638183594,297.1499938964844,293.1499938964844,0.1763601303100586,-2806.14892578125,304.1522216796875,0.8452281355857849,0.2538933157920837,0.1786495894193649,293.2576904296875,297.1499938964844,293.1499938964844,0.2395156919956207,-4844.1064453125,304.1567077636719,0.9182029962539672,0.32382732629776,0.3082852661609649,293.2350158691406,297.1499938964844,293.1499938964844,0.0111363995820283,-3260.454345703125,302.74346923828125,0.4818344116210937,0.050000000745058,0.232935830950737,291.1651306152344,291.1499938964844,273.4256286621094,270.3623046875,285.26300048828125,293.6153869628906,291.16522216796875,1.0,0.2531617879867553,0.800500214099884,0.800500214099884,1.0,1.0,-1.077469825744629,0.4457806646823883,0.6316891312599182,0.2229919880628585,0.0,0.0,0.23490871489048,52.01740646362305,49.0,2.710500478744507,-6411.35888671875,166.33546447753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,306.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83203125,18000.0,0.0,0.0,0.1410883516073227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166895717382431,0.1669000387191772,-4.32810293204966e-06,0.0,0.000143186742207,0.0,0.0,6.716723442077637,0.0,0.0,0.0,0.280765563249588,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854493975639343,-2019.319091796875,304.1519470214844,0.701100766658783,0.1410479247570037,0.1285662353038787,293.6344909667969,297.1499938964844,293.1499938964844,0.0056402185000479,-433.0867309570313,298.4903564453125,0.4830077588558197,0.050000000745058,0.0490826591849327,293.1734924316406,297.1499938964844,293.1499938964844,0.1762141585350036,-2804.29541015625,304.15216064453125,0.8469235301017761,0.2537803649902344,0.178541749715805,293.2569580078125,297.1499938964844,293.1499938964844,0.2386127412319183,-4829.40576171875,304.15740966796875,0.9195645451545716,0.3228808045387268,0.3073500096797943,293.2356262207031,297.1499938964844,293.1499938964844,0.0111026093363761,-3255.005859375,302.7301940917969,0.4830077588558197,0.050000000745058,0.2328269928693771,291.165771484375,291.1499938964844,273.441162109375,270.3766784667969,285.2732849121094,293.6155700683594,291.166015625,1.0,0.2520652711391449,0.8004334568977356,0.8004334568977356,1.0,1.0,-1.0757436752319336,0.4448609352111816,0.6308826804161072,0.222973346710205,0.0,0.0,0.2340005487203598,51.42259979248047,37.0,2.722522020339966,-6390.6591796875,164.75340270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38934326171875,306.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1408737152814865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663500964641571,0.1663544178009033,-4.327044280216796e-06,0.0,0.0001429689145879,0.0,0.0,6.69208288192749,0.0,0.0,0.0,0.2806679606437683,4.0,0.0,1.0
737100,293.17449951171875,297.1499938964844,293.1499938964844,0.0851151868700981,-2013.068359375,304.1522216796875,0.7045174241065979,0.1406282931566238,0.1281726211309433,293.6368408203125,297.1499938964844,293.1499938964844,0.0055512143298983,-427.2421875,298.40057373046875,0.4858287870883941,0.050000000745058,0.0490278638899326,293.1724853515625,297.1499938964844,293.1499938964844,0.1760441064834594,-2802.140869140625,304.1520690917969,0.8513234853744507,0.2536801993846893,0.1784154325723648,293.255859375,297.1499938964844,293.1499938964844,0.2374981492757797,-4811.2958984375,304.1580810546875,0.9242404103279114,0.3217396438121795,0.3061983287334442,293.2362976074219,297.1499938964844,293.1499938964844,0.0110519146546721,-3246.54638671875,302.7137145996094,0.4858287870883941,0.050000000745058,0.2325670719146728,291.16656494140625,291.1499938964844,273.4606018066406,270.39453125,285.28472900390625,293.6126708984375,291.1666564941406,1.0,0.2497745901346206,0.8003500699996948,0.8003500699996948,1.0,1.0,-1.073359727859497,0.4436019361019134,0.629757821559906,0.2229202836751938,0.0,0.0,0.2328108847141266,50.01536178588867,37.0,2.043268918991089,-6363.74560546875,161.50634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,306.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.22265625,18000.0,0.0,0.0,0.1406177878379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656027287244796,0.1656070500612259,-4.325662757764803e-06,0.0,0.000142709177453,0.0,0.0,6.658469676971436,0.0,0.0,0.0,0.2805368602275848,4.0,0.0,1.0
737160,293.1752624511719,297.1499938964844,293.1499938964844,0.0847172960639,-2005.6343994140625,304.15252685546875,0.7098901271820068,0.1401677578687667,0.1277009546756744,293.6390380859375,297.1499938964844,293.1499938964844,0.0054600671865046,-421.1927185058594,298.3105773925781,0.4900095164775848,0.050000000745058,0.0489486381411552,293.1712951660156,297.1499938964844,293.1499938964844,0.1758935749530792,-2800.239501953125,304.1519775390625,0.8582112789154053,0.2536255419254303,0.1783026307821273,293.254638671875,297.1499938964844,293.1499938964844,0.2363998889923095,-4793.4814453125,304.1585998535156,0.9320721626281738,0.3206407427787781,0.3050639927387237,293.23687744140625,297.1499938964844,293.1499938964844,0.0109935710206627,-3236.5732421875,302.69732666015625,0.4900095164775848,0.050000000745058,0.232191264629364,291.1670837402344,291.1499938964844,273.4800109863281,270.4122619628906,285.296630859375,293.6100769042969,291.167236328125,1.0,0.2465959191322326,0.8002622127532959,0.8002622127532959,1.0,1.0,-1.0707508325576782,0.4422339200973511,0.6285169124603271,0.2228365391492843,0.0,0.0,0.2316203415393829,47.98711395263672,25.0,1.941019058227539,-6336.8955078125,157.07896423339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,306.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.1403673738241195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648475676774978,0.164851889014244,-4.324220753915142e-06,0.0,0.0001424550282536,0.0,0.0,6.624476909637451,0.0,0.0,0.0,0.2804039418697357,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.0838232561945915,-1988.9407958984373,304.1531677246094,0.725660502910614,0.1392260193824768,0.126653641462326,293.64306640625,297.1499938964844,293.1499938964844,0.0052739707753062,-408.6256713867188,298.13116455078125,0.502782940864563,0.050000000745058,0.0487327240407466,293.1685791015625,297.1499938964844,293.1499938964844,0.1756289601325988,-2796.88427734375,304.1517639160156,0.8801844120025635,0.2536352574825287,0.1781226545572281,293.2518615722656,297.1499938964844,293.1499938964844,0.2342178970575332,-4758.10302734375,304.15936279296875,0.956613540649414,0.3185516595840454,0.3028470873832702,293.2377624511719,297.1499938964844,293.1499938964844,0.0108585124835371,-3212.72119140625,302.6651916503906,0.502782940864563,0.050000000745058,0.2311670631170272,291.1693115234375,291.1499938964844,273.5187683105469,270.44744873046875,285.32110595703125,293.6050109863281,291.16961669921875,1.0,0.2380068153142929,0.800086498260498,0.800086498260498,1.0,1.0,-1.0651288032531738,0.439302921295166,0.6258258819580078,0.2226154655218124,0.0,0.0,0.2289096415042877,42.47139739990234,25.0,3.135010242462158,-6281.74462890625,145.5331573486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,306.1302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.07421875,18000.0,0.0,0.0,0.1398549079895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632082164287567,0.1632125377655029,-4.321204869484063e-06,0.0,0.0001419349573552,0.0,0.0,6.5509934425354,0.0,0.0,0.0,0.2801168859004974,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.0838232561945915,-1988.9407958984373,304.1531677246094,0.725660502910614,0.1392260193824768,0.126653641462326,293.64306640625,297.1499938964844,293.1499938964844,0.0052739707753062,-408.6256713867188,298.13116455078125,0.502782940864563,0.050000000745058,0.0487327240407466,293.1685791015625,297.1499938964844,293.1499938964844,0.1756289601325988,-2796.88427734375,304.1517639160156,0.8801844120025635,0.2536352574825287,0.1781226545572281,293.2518615722656,297.1499938964844,293.1499938964844,0.2342178970575332,-4758.10302734375,304.15936279296875,0.956613540649414,0.3185516595840454,0.3028470873832702,293.2377624511719,297.1499938964844,293.1499938964844,0.0108585124835371,-3212.72119140625,302.6651916503906,0.502782940864563,0.050000000745058,0.2311670631170272,291.1693115234375,291.1499938964844,273.5187683105469,270.44744873046875,285.32110595703125,293.6050109863281,291.16961669921875,1.0,0.2380068153142929,0.800086498260498,0.800086498260498,1.0,1.0,-1.0651288032531738,0.439302921295166,0.6258258819580078,0.2226154655218124,0.0,0.0,0.2289096415042877,42.47139739990234,25.0,3.135010242462158,-6281.74462890625,145.5331573486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,306.1302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.07421875,18000.0,0.0,0.0,0.1398549079895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632082164287567,0.1632125377655029,-4.321204869484063e-06,0.0,0.0001419349573552,0.0,0.0,6.5509934425354,0.0,0.0,0.0,0.2801168859004974,4.0,0.0,1.0
737340,293.1780090332031,297.1499938964844,293.1499938964844,0.0829718187451362,-1973.099609375,304.1535339355469,0.7390327453613281,0.1382928788661956,0.12565878033638,293.6466064453125,297.1499938964844,293.1499938964844,0.0050985366106033,-396.588623046875,297.9515991210937,0.5148594975471497,0.050000000745058,0.0485690012574195,293.1658935546875,297.1499938964844,293.1499938964844,0.1755010485649109,-2795.298095703125,304.1513671875,0.9004954099655151,0.2537087500095367,0.1780510693788528,293.2489318847656,297.1499938964844,293.1499938964844,0.2321863919496536,-4725.24658203125,304.1596069335937,0.9759984016418456,0.316563218832016,0.3007912039756775,293.23834228515625,297.1499938964844,293.1499938964844,0.0107440091669559,-3192.589599609375,302.63348388671875,0.5148594975471497,0.050000000745058,0.2303904294967651,291.1712646484375,291.1499938964844,273.55743408203125,270.4821472167969,285.3450012207031,293.60028076171875,291.1713256835937,1.0,0.2315958142280578,0.7999107837677002,0.7999107837677002,1.0,1.0,-1.0602521896362305,0.4367291629314422,0.6235229969024658,0.2225027680397033,0.0,0.0,0.2259162962436676,38.28548431396485,25.0,2.007593870162964,-6226.2080078125,136.69261169433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,306.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78125,18000.0,0.0,0.0,0.1392822116613388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613488644361496,0.1613531708717346,-4.3177833504159935e-06,0.0,0.0001413537393091,0.0,0.0,6.467875480651856,0.0,0.0,0.0,0.2797937989234924,4.0,0.0,1.0
737400,293.1780090332031,297.1499938964844,293.1499938964844,0.0829718187451362,-1973.099609375,304.1535339355469,0.7390327453613281,0.1382928788661956,0.12565878033638,293.6466064453125,297.1499938964844,293.1499938964844,0.0050985366106033,-396.588623046875,297.9515991210937,0.5148594975471497,0.050000000745058,0.0485690012574195,293.1658935546875,297.1499938964844,293.1499938964844,0.1755010485649109,-2795.298095703125,304.1513671875,0.9004954099655151,0.2537087500095367,0.1780510693788528,293.2489318847656,297.1499938964844,293.1499938964844,0.2321863919496536,-4725.24658203125,304.1596069335937,0.9759984016418456,0.316563218832016,0.3007912039756775,293.23834228515625,297.1499938964844,293.1499938964844,0.0107440091669559,-3192.589599609375,302.63348388671875,0.5148594975471497,0.050000000745058,0.2303904294967651,291.1712646484375,291.1499938964844,273.55743408203125,270.4821472167969,285.3450012207031,293.60028076171875,291.1713256835937,1.0,0.2315958142280578,0.7999107837677002,0.7999107837677002,1.0,1.0,-1.0602521896362305,0.4367291629314422,0.6235229969024658,0.2225027680397033,0.0,0.0,0.2259162962436676,38.28548431396485,25.0,2.007593870162964,-6226.2080078125,136.69261169433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,306.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78125,18000.0,0.0,0.0,0.1392822116613388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613488644361496,0.1613531708717346,-4.3177833504159935e-06,0.0,0.0001413537393091,0.0,0.0,6.467875480651856,0.0,0.0,0.0,0.2797937989234924,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821704566478729,-1958.2471923828125,304.1536865234375,0.7501035332679749,0.1373685449361801,0.1247140765190124,293.6497802734375,297.1499938964844,293.1499938964844,0.0049321143887937,-385.013427734375,297.7711181640625,0.5255168080329895,0.050000000745058,0.0484507344663143,293.16375732421875,297.1499938964844,293.1499938964844,0.1754177361726761,-2794.285888671875,304.15106201171875,0.9185451865196228,0.2537415623664856,0.1779946535825729,293.24609375,297.1499938964844,293.1499938964844,0.2302838414907455,-4694.52099609375,304.1595764160156,0.9896503686904908,0.3146333396434784,0.298842579126358,293.2388000488281,297.1499938964844,293.1499938964844,0.0106474263593554,-3175.876220703125,302.6016540527344,0.5255168080329895,0.050000000745058,0.2298294305801391,291.171630859375,291.1499938964844,273.5960388183594,270.51629638671875,285.3685607910156,293.5962829589844,291.1716613769531,1.0,0.2266256362199783,0.7997749447822571,0.7997749447822571,1.0,1.0,-1.0558964014053345,0.4344073235988617,0.6214891076087952,0.222472533583641,0.0,0.0,0.2230059057474136,35.25658416748047,25.0,0.8448030948638916,-6174.9697265625,130.13758850097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,306.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1386169642210006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595344990491867,0.1595388203859329,-4.314270881877746e-06,0.0,0.0001406785886501,0.0,0.0,6.3867506980896,0.0,0.0,0.0,0.2794758677482605,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821704566478729,-1958.2471923828125,304.1536865234375,0.7501035332679749,0.1373685449361801,0.1247140765190124,293.6497802734375,297.1499938964844,293.1499938964844,0.0049321143887937,-385.013427734375,297.7711181640625,0.5255168080329895,0.050000000745058,0.0484507344663143,293.16375732421875,297.1499938964844,293.1499938964844,0.1754177361726761,-2794.285888671875,304.15106201171875,0.9185451865196228,0.2537415623664856,0.1779946535825729,293.24609375,297.1499938964844,293.1499938964844,0.2302838414907455,-4694.52099609375,304.1595764160156,0.9896503686904908,0.3146333396434784,0.298842579126358,293.2388000488281,297.1499938964844,293.1499938964844,0.0106474263593554,-3175.876220703125,302.6016540527344,0.5255168080329895,0.050000000745058,0.2298294305801391,291.171630859375,291.1499938964844,273.5960388183594,270.51629638671875,285.3685607910156,293.5962829589844,291.1716613769531,1.0,0.2266256362199783,0.7997749447822571,0.7997749447822571,1.0,1.0,-1.0558964014053345,0.4344073235988617,0.6214891076087952,0.222472533583641,0.0,0.0,0.2230059057474136,35.25658416748047,25.0,0.8448030948638916,-6174.9697265625,130.13758850097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,306.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1386169642210006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595344990491867,0.1595388203859329,-4.314270881877746e-06,0.0,0.0001406785886501,0.0,0.0,6.3867506980896,0.0,0.0,0.0,0.2794758677482605,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813998058438301,-1943.9942626953125,304.1537475585937,0.7592359781265259,0.1364531815052032,0.1238079071044921,293.6526184082031,297.1499938964844,293.1499938964844,0.0047721383161842,-373.7221984863281,297.5903625488281,0.5347098112106323,0.050000000745058,0.048363372683525,293.1620788574219,297.1499938964844,293.1499938964844,0.1753291636705398,-2793.1875,304.1508483886719,0.9344706535339355,0.2537328898906708,0.1779303699731826,293.2433166503906,297.1499938964844,293.1499938964844,0.2282965779304504,-4662.29052734375,304.15972900390625,0.99900084733963,0.312762588262558,0.2967908084392547,293.2392578125,297.1499938964844,293.1499938964844,0.0105619858950376,-3161.2060546875,302.5696716308594,0.5347098112106323,0.050000000745058,0.229415014386177,291.1719055175781,291.1499938964844,273.6346130371094,270.5498962402344,285.39208984375,293.59259033203125,291.17193603515625,1.0,0.2227513343095779,0.7996390461921692,0.7996390461921692,1.0,1.0,-1.0516681671142578,0.4321461021900177,0.6195220351219177,0.2224626243114471,0.0,0.0,0.2200650721788406,33.011722564697266,25.0,0.5362295508384705,-6125.92578125,125.06793975830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,306.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.1378532350063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577352285385131,0.1577395498752594,-4.310836175136501e-06,0.0,0.0001399035099893,0.0,0.0,6.306600093841553,0.0,0.0,0.0,0.2791621088981628,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813998058438301,-1943.9942626953125,304.1537475585937,0.7592359781265259,0.1364531815052032,0.1238079071044921,293.6526184082031,297.1499938964844,293.1499938964844,0.0047721383161842,-373.7221984863281,297.5903625488281,0.5347098112106323,0.050000000745058,0.048363372683525,293.1620788574219,297.1499938964844,293.1499938964844,0.1753291636705398,-2793.1875,304.1508483886719,0.9344706535339355,0.2537328898906708,0.1779303699731826,293.2433166503906,297.1499938964844,293.1499938964844,0.2282965779304504,-4662.29052734375,304.15972900390625,0.99900084733963,0.312762588262558,0.2967908084392547,293.2392578125,297.1499938964844,293.1499938964844,0.0105619858950376,-3161.2060546875,302.5696716308594,0.5347098112106323,0.050000000745058,0.229415014386177,291.1719055175781,291.1499938964844,273.6346130371094,270.5498962402344,285.39208984375,293.59259033203125,291.17193603515625,1.0,0.2227513343095779,0.7996390461921692,0.7996390461921692,1.0,1.0,-1.0516681671142578,0.4321461021900177,0.6195220351219177,0.2224626243114471,0.0,0.0,0.2200650721788406,33.011722564697266,25.0,0.5362295508384705,-6125.92578125,125.06793975830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,306.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.1378532350063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577352285385131,0.1577395498752594,-4.310836175136501e-06,0.0,0.0001399035099893,0.0,0.0,6.306600093841553,0.0,0.0,0.0,0.2791621088981628,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810135975480079,-1936.8426513671875,304.1537475585937,0.7620836496353149,0.135970264673233,0.1233638897538185,293.6539306640625,297.1499938964844,293.1499938964844,0.0046950103715062,-368.2070617675781,297.5003967285156,0.5378791093826294,0.050000000745058,0.0483357906341552,293.1610717773437,297.1499938964844,293.1499938964844,0.1752910017967224,-2792.69921875,304.1507873535156,0.9398432970046996,0.2537764608860016,0.1779173910617828,293.2407531738281,297.1499938964844,293.1499938964844,0.2252720594406128,-4611.99609375,304.1634826660156,0.9990000128746032,0.3120797276496887,0.2935247719287872,293.2394714355469,297.1499938964844,293.1499938964844,0.0105240838602185,-3154.67626953125,302.55377197265625,0.5378791093826294,0.050000000745058,0.229284182190895,291.1729431152344,291.1499938964844,273.65386962890625,270.56646728515625,285.40557861328125,293.5887756347656,291.17352294921875,1.0,0.2210758328437805,0.7995710968971252,0.7995710968971252,1.0,1.0,-1.0470175743103027,0.4298004508018493,0.6172171235084534,0.2220957726240158,0.0,0.0,0.218445137143135,32.26909637451172,25.0,3.79377007484436,-6096.6279296875,122.6112289428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,306.0411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.716796875,18000.0,0.0,0.0,0.1374317705631256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568106263875961,0.1568149328231811,-4.309132236812729e-06,0.0,0.000139475785545,0.0,0.0,6.26558780670166,0.0,0.0,0.0,0.2790016531944275,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805621370673179,-1928.43603515625,304.1539001464844,0.7642478942871094,0.13538858294487,0.1228682175278663,293.6551818847656,297.1499938964844,293.1499938964844,0.0046179895289242,-362.62103271484375,297.4119873046875,0.5405752658843994,0.050000000745058,0.0483132228255271,293.15966796875,297.1499938964844,293.1499938964844,0.1752776056528091,-2792.491943359375,304.1506652832031,0.944445550441742,0.2539160549640655,0.1779656112194061,293.2359313964844,297.1499938964844,293.1499938964844,0.2217836529016494,-4554.09619140625,304.1673583984375,0.9990000128746032,0.3118734359741211,0.2898553609848022,293.2396850585937,297.1499938964844,293.1499938964844,0.0104853669181466,-3147.693359375,302.5382080078125,0.5405752658843994,0.050000000745058,0.2291771322488784,291.1770324707031,291.1499938964844,273.6731262207031,270.5828552246094,285.4175109863281,293.5807800292969,291.1781921386719,1.0,0.2195318937301635,0.799511730670929,0.799511730670929,1.0,1.0,-1.041913628578186,0.4272470474243164,0.6146665811538696,0.221643716096878,0.0,0.0,0.2162435352802276,31.648006439208984,25.0,8.482789993286133,-6062.84716796875,120.2830810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,306.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.150390625,18000.0,0.0,0.0,0.1369739770889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556722968816757,0.1556766182184219,-4.307313247409184e-06,0.0,0.0001390111719956,0.0,0.0,6.215570449829102,0.0,0.0,0.0,0.2788082659244537,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794944465160369,-1908.6383056640625,304.1543884277344,0.7674002647399902,0.1340832412242889,0.1216573640704155,293.65753173828125,297.1499938964844,293.1499938964844,0.004466685000807,-351.5807189941406,297.2340393066406,0.5454022884368896,0.050000000745058,0.0482746809720993,293.1575012207031,297.1499938964844,293.1499938964844,0.1753800362348556,-2793.778076171875,304.1502685546875,0.9526036381721495,0.2541144490242004,0.1781330853700637,293.22222900390625,297.1499938964844,293.1499938964844,0.2156943827867508,-4453.28662109375,304.1716003417969,0.9990000128746032,0.3124698102474212,0.2834765017032623,293.2401428222656,297.1499938964844,293.1499938964844,0.0104123791679739,-3134.787109375,302.5066833496094,0.5454022884368896,0.050000000745058,0.2289943099021911,291.1833801269531,291.1499938964844,273.7115783691406,270.6151733398437,285.4364929199219,293.5587158203125,291.1835632324219,1.0,0.2168180048465728,0.7993929982185364,0.7993929982185364,1.0,1.0,-1.0327390432357788,0.422641396522522,0.6100977063179016,0.2208764851093292,0.0,0.0,0.2112757414579391,30.584197998046875,28.0,6.025225162506104,-5986.2822265625,116.2394790649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,306.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.1359051614999771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527647972106933,0.1527691036462783,-4.302469733374892e-06,0.0,0.0001379264576826,0.0,0.0,6.087917327880859,0.0,0.0,0.0,0.2783210277557373,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794944465160369,-1908.6383056640625,304.1543884277344,0.7674002647399902,0.1340832412242889,0.1216573640704155,293.65753173828125,297.1499938964844,293.1499938964844,0.004466685000807,-351.5807189941406,297.2340393066406,0.5454022884368896,0.050000000745058,0.0482746809720993,293.1575012207031,297.1499938964844,293.1499938964844,0.1753800362348556,-2793.778076171875,304.1502685546875,0.9526036381721495,0.2541144490242004,0.1781330853700637,293.22222900390625,297.1499938964844,293.1499938964844,0.2156943827867508,-4453.28662109375,304.1716003417969,0.9990000128746032,0.3124698102474212,0.2834765017032623,293.2401428222656,297.1499938964844,293.1499938964844,0.0104123791679739,-3134.787109375,302.5066833496094,0.5454022884368896,0.050000000745058,0.2289943099021911,291.1833801269531,291.1499938964844,273.7115783691406,270.6151733398437,285.4364929199219,293.5587158203125,291.1835632324219,1.0,0.2168180048465728,0.7993929982185364,0.7993929982185364,1.0,1.0,-1.0327390432357788,0.422641396522522,0.6100977063179016,0.2208764851093292,0.0,0.0,0.2112757414579391,30.584197998046875,28.0,6.025225162506104,-5986.2822265625,116.2394790649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,306.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7578125,18000.0,0.0,0.0,0.1359051614999771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527647972106933,0.1527691036462783,-4.302469733374892e-06,0.0,0.0001379264576826,0.0,0.0,6.087917327880859,0.0,0.0,0.0,0.2783210277557373,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787587612867355,-1895.1783447265625,304.15411376953125,0.7677854299545288,0.1332214474678039,0.1207795739173889,293.65985107421875,297.1499938964844,293.1499938964844,0.0043202820234,-340.8763732910156,297.0511169433594,0.54731684923172,0.050000000745058,0.0482600107789039,293.1596069335937,297.1499938964844,293.1499938964844,0.1750615686178207,-2789.673583984375,304.1507263183594,0.9550347328186036,0.2535029053688049,0.1778314262628555,293.20880126953125,297.1499938964844,293.1499938964844,0.2132437378168106,-4414.1005859375,304.1683044433594,0.9990000128746032,0.3133704662322998,0.2810060381889343,293.2406311035156,297.1499938964844,293.1499938964844,0.0103534767404198,-3125.3427734375,302.4738464355469,0.54731684923172,0.050000000745058,0.2289247065782547,291.1814880371094,291.1499938964844,273.75,270.64678955078125,285.4512939453125,293.53912353515625,291.1806640625,1.0,0.21578449010849,0.7992742657661438,0.7992742657661438,1.0,1.0,-1.0282549858093262,0.420280784368515,0.6079742312431335,0.2207793891429901,0.0,0.0,0.2071089893579483,30.17621612548828,31.0,-3.326214075088501,-5926.23583984375,114.4820785522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012145996094,305.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1346206814050674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501402854919433,0.1501445919275283,-4.2973042582161725e-06,0.0,0.0001366228680126,0.0,0.0,5.972078323364258,0.0,0.0,0.0,0.2778687477111816,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787587612867355,-1895.1783447265625,304.15411376953125,0.7677854299545288,0.1332214474678039,0.1207795739173889,293.65985107421875,297.1499938964844,293.1499938964844,0.0043202820234,-340.8763732910156,297.0511169433594,0.54731684923172,0.050000000745058,0.0482600107789039,293.1596069335937,297.1499938964844,293.1499938964844,0.1750615686178207,-2789.673583984375,304.1507263183594,0.9550347328186036,0.2535029053688049,0.1778314262628555,293.20880126953125,297.1499938964844,293.1499938964844,0.2132437378168106,-4414.1005859375,304.1683044433594,0.9990000128746032,0.3133704662322998,0.2810060381889343,293.2406311035156,297.1499938964844,293.1499938964844,0.0103534767404198,-3125.3427734375,302.4738464355469,0.54731684923172,0.050000000745058,0.2289247065782547,291.1814880371094,291.1499938964844,273.75,270.64678955078125,285.4512939453125,293.53912353515625,291.1806640625,1.0,0.21578449010849,0.7992742657661438,0.7992742657661438,1.0,1.0,-1.0282549858093262,0.420280784368515,0.6079742312431335,0.2207793891429901,0.0,0.0,0.2071089893579483,30.17621612548828,31.0,-3.326214075088501,-5926.23583984375,114.4820785522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012145996094,305.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1346206814050674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501402854919433,0.1501445919275283,-4.2973042582161725e-06,0.0,0.0001366228680126,0.0,0.0,5.972078323364258,0.0,0.0,0.0,0.2778687477111816,4.0,0.0,1.0
