time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0769903361797332,-1862.660888671875,304.1557312011719,0.7614617943763733,0.1304264962673187,0.1186374425888061,293.67437744140625,297.1499938964844,293.1499938964844,0.0041478788480162,-328.15069580078125,296.8310546875,0.5457870364189148,0.050000000745058,0.0482717305421829,293.1725158691406,297.1499938964844,293.1499938964844,0.1731362789869308,-2764.726318359375,304.1537170410156,0.9492505192756652,0.2506220936775207,0.1761193871498108,293.2142028808594,297.1499938964844,293.1499938964844,0.2149020433425903,-4444.00048828125,304.15936279296875,0.9990000128746032,0.3107950389385223,0.2829779088497162,293.2534484863281,297.1499938964844,293.1499938964844,0.010240058414638,-3107.608154296875,302.4062194824219,0.5457870364189148,0.050000000745058,0.2289803028106689,291.17547607421875,291.1499938964844,273.7894897460937,270.6781005859375,285.4742126464844,293.53717041015625,291.1750183105469,1.0,0.2160712778568267,0.7992109656333923,0.7992109656333923,1.0,1.0,-1.0260761976242063,0.4189819991588592,0.6070941686630249,0.2211380451917648,0.0,0.0,0.2041588425636291,30.46446228027344,34.0,-5.885512351989746,-5884.81640625,114.4820327758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,305.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1332111656665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483078002929687,0.1483120918273925,-4.29329156759195e-06,0.0,0.0001351923856418,0.0,0.0,5.890934467315674,0.0,0.0,0.0,0.2775437831878662,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0769903361797332,-1862.660888671875,304.1557312011719,0.7614617943763733,0.1304264962673187,0.1186374425888061,293.67437744140625,297.1499938964844,293.1499938964844,0.0041478788480162,-328.15069580078125,296.8310546875,0.5457870364189148,0.050000000745058,0.0482717305421829,293.1725158691406,297.1499938964844,293.1499938964844,0.1731362789869308,-2764.726318359375,304.1537170410156,0.9492505192756652,0.2506220936775207,0.1761193871498108,293.2142028808594,297.1499938964844,293.1499938964844,0.2149020433425903,-4444.00048828125,304.15936279296875,0.9990000128746032,0.3107950389385223,0.2829779088497162,293.2534484863281,297.1499938964844,293.1499938964844,0.010240058414638,-3107.608154296875,302.4062194824219,0.5457870364189148,0.050000000745058,0.2289803028106689,291.17547607421875,291.1499938964844,273.7894897460937,270.6781005859375,285.4742126464844,293.53717041015625,291.1750183105469,1.0,0.2160712778568267,0.7992109656333923,0.7992109656333923,1.0,1.0,-1.0260761976242063,0.4189819991588592,0.6070941686630249,0.2211380451917648,0.0,0.0,0.2041588425636291,30.46446228027344,34.0,-5.885512351989746,-5884.81640625,114.4820327758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,305.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1332111656665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483078002929687,0.1483120918273925,-4.29329156759195e-06,0.0,0.0001351923856418,0.0,0.0,5.890934467315674,0.0,0.0,0.0,0.2775437831878662,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755340531468391,-1836.1307373046875,304.1562194824219,0.7539621591567993,0.1286124587059021,0.116882212460041,293.6852722167969,297.1499938964844,293.1499938964844,0.0039874361827969,-316.17510986328125,296.6156005859375,0.5424433946609497,0.050000000745058,0.0482980757951736,293.1778259277344,297.1499938964844,293.1499938964844,0.1716681271791458,-2745.913818359375,304.1548767089844,0.9411499500274658,0.2489651441574096,0.1748140156269073,293.22491455078125,297.1499938964844,293.1499938964844,0.2188626378774643,-4511.81201171875,304.149658203125,0.9990000128746032,0.3070088922977447,0.2873587310314178,293.2626037597656,297.1499938964844,293.1499938964844,0.0101523604243993,-3094.170654296875,302.34405517578125,0.5424433946609497,0.050000000745058,0.2291052639484405,291.16900634765625,291.1499938964844,273.8309326171875,270.7094116210937,285.49615478515625,293.53814697265625,291.1678771972656,1.0,0.2174697518348693,0.7991477251052856,0.7991477251052856,1.0,1.0,-1.027841091156006,0.4194849729537964,0.6083561182022095,0.2222863584756851,0.0,0.0,0.2019944787025451,31.17105865478516,37.0,-10.276025772094728,-5856.583984375,116.12596893310548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45819091796875,305.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.1317862272262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468731015920639,0.1468773931264877,-4.2902224777208176e-06,0.0,0.0001337462745141,0.0,0.0,5.827672958374023,0.0,0.0,0.0,0.2772934138774872,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755340531468391,-1836.1307373046875,304.1562194824219,0.7539621591567993,0.1286124587059021,0.116882212460041,293.6852722167969,297.1499938964844,293.1499938964844,0.0039874361827969,-316.17510986328125,296.6156005859375,0.5424433946609497,0.050000000745058,0.0482980757951736,293.1778259277344,297.1499938964844,293.1499938964844,0.1716681271791458,-2745.913818359375,304.1548767089844,0.9411499500274658,0.2489651441574096,0.1748140156269073,293.22491455078125,297.1499938964844,293.1499938964844,0.2188626378774643,-4511.81201171875,304.149658203125,0.9990000128746032,0.3070088922977447,0.2873587310314178,293.2626037597656,297.1499938964844,293.1499938964844,0.0101523604243993,-3094.170654296875,302.34405517578125,0.5424433946609497,0.050000000745058,0.2291052639484405,291.16900634765625,291.1499938964844,273.8309326171875,270.7094116210937,285.49615478515625,293.53814697265625,291.1678771972656,1.0,0.2174697518348693,0.7991477251052856,0.7991477251052856,1.0,1.0,-1.027841091156006,0.4194849729537964,0.6083561182022095,0.2222863584756851,0.0,0.0,0.2019944787025451,31.17105865478516,37.0,-10.276025772094728,-5856.583984375,116.12596893310548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45819091796875,305.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.1317862272262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468731015920639,0.1468773931264877,-4.2902224777208176e-06,0.0,0.0001337462745141,0.0,0.0,5.827672958374023,0.0,0.0,0.0,0.2772934138774872,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.074952520430088,-1825.619384765625,304.1561279296875,0.7497497200965881,0.1278322488069534,0.1161706745624542,293.6896667480469,297.1499938964844,293.1499938964844,0.0039093913510441,-310.3178100585937,296.50836181640625,0.5400063395500183,0.050000000745058,0.0483179688453674,293.1788635253906,297.1499938964844,293.1499938964844,0.1712057739496231,-2740.0849609375,304.1548156738281,0.9361820220947266,0.2484116703271865,0.1743789911270141,293.232421875,297.1499938964844,293.1499938964844,0.221062883734703,-4548.955078125,304.1457824707031,0.9990000128746032,0.3045838475227356,0.2897010743618011,293.2662048339844,297.1499938964844,293.1499938964844,0.0101142507046461,-3088.58740234375,302.31427001953125,0.5400063395500183,0.050000000745058,0.2291996330022812,291.1641845703125,291.1499938964844,273.8523254394531,270.7250671386719,285.5091552734375,293.5426330566406,291.1631164550781,1.0,0.2185204476118087,0.7991161346435547,0.7991161346435547,1.0,1.0,-1.029408574104309,0.420031189918518,0.609377384185791,0.2230477780103683,0.0,0.0,0.2015320360660553,31.70415306091309,37.0,-11.433526992797852,-5849.23388671875,117.4255142211914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642944335937,305.9229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.131101980805397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464913487434387,0.1464956402778625,-4.289133812562795e-06,0.0,0.0001330518425675,0.0,0.0,5.810503482818604,0.0,0.0,0.0,0.2772217690944671,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744065046310424,-1815.728759765625,304.156005859375,0.7434794902801514,0.127101257443428,0.115528829395771,293.6934509277344,297.1499938964844,293.1499938964844,0.0038341344334185,-304.6060791015625,296.4034729003906,0.5355463624000549,0.050000000745058,0.0483560599386692,293.1788024902344,297.1499938964844,293.1499938964844,0.1708650887012481,-2735.79736328125,304.1545715332031,0.9280031323432922,0.2480574995279312,0.1740892976522445,293.2386169433594,297.1499938964844,293.1499938964844,0.2193792164325714,-4520.240234375,304.1496276855469,0.9924465417861938,0.3023189902305603,0.2877455055713653,293.26922607421875,297.1499938964844,293.1499938964844,0.010081167332828,-3083.6611328125,302.28564453125,0.5355463624000549,0.050000000745058,0.2293803244829177,291.1620178222656,291.1499938964844,273.8741455078125,270.7406921386719,285.5272216796875,293.54522705078125,291.1625366210937,1.0,0.2196537405252456,0.7990407943725586,0.7990407943725586,1.0,1.0,-1.026212453842163,0.4182943999767303,0.6079180240631104,0.2231250554323196,0.0,0.0,0.2009807378053665,32.646141052246094,40.0,-3.2844555377960205,-5835.12451171875,118.32215881347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660949707031,305.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1304529011249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462385058403015,0.1462427973747253,-4.28843850386329e-06,0.0,0.0001323931210208,0.0,0.0,5.799172878265381,0.0,0.0,0.0,0.2771722674369812,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0733068585395813,-1795.678466796875,304.1558532714844,0.7315146923065186,0.1257192194461822,0.1143411844968795,293.69970703125,297.1499938964844,293.1499938964844,0.0036825286224484,-292.8793640136719,296.2037658691406,0.5268669724464417,0.050000000745058,0.048437263816595,293.17791748046875,297.1499938964844,293.1499938964844,0.1702759265899658,-2728.232666015625,304.1540222167969,0.9124510288238524,0.2475028932094574,0.1737466007471084,293.243408203125,297.1499938964844,293.1499938964844,0.2161948382854461,-4466.4091796875,304.1549377441406,0.9776076674461364,0.2990896701812744,0.2844197750091553,293.2740783691406,297.1499938964844,293.1499938964844,0.0100096482783555,-3071.3955078125,302.2322998046875,0.5268669724464417,0.050000000745058,0.2297655194997787,291.1717529296875,291.1499938964844,273.9188537597656,270.7718505859375,285.55731201171875,293.5387268066406,291.1724548339844,1.0,0.2222611904144287,0.798890233039856,0.798890233039856,1.0,1.0,-1.0209455490112305,0.4153298735618591,0.6056156754493713,0.2235166579484939,0.0,0.0,0.1974367797374725,34.67100524902344,43.0,7.347871780395508,-5784.98046875,120.60693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,305.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1292305886745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446297764778137,0.1446340680122375,-4.286523108021356e-06,0.0,0.0001311526139033,0.0,0.0,5.730493545532227,0.0,0.0,0.0,0.2769160866737366,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733068585395813,-1795.678466796875,304.1558532714844,0.7315146923065186,0.1257192194461822,0.1143411844968795,293.69970703125,297.1499938964844,293.1499938964844,0.0036825286224484,-292.8793640136719,296.2037658691406,0.5268669724464417,0.050000000745058,0.048437263816595,293.17791748046875,297.1499938964844,293.1499938964844,0.1702759265899658,-2728.232666015625,304.1540222167969,0.9124510288238524,0.2475028932094574,0.1737466007471084,293.243408203125,297.1499938964844,293.1499938964844,0.2161948382854461,-4466.4091796875,304.1549377441406,0.9776076674461364,0.2990896701812744,0.2844197750091553,293.2740783691406,297.1499938964844,293.1499938964844,0.0100096482783555,-3071.3955078125,302.2322998046875,0.5268669724464417,0.050000000745058,0.2297655194997787,291.1717529296875,291.1499938964844,273.9188537597656,270.7718505859375,285.55731201171875,293.5387268066406,291.1724548339844,1.0,0.2222611904144287,0.798890233039856,0.798890233039856,1.0,1.0,-1.0209455490112305,0.4153298735618591,0.6056156754493713,0.2235166579484939,0.0,0.0,0.1974367797374725,34.67100524902344,43.0,7.347871780395508,-5784.98046875,120.60693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,305.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1292305886745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446297764778137,0.1446340680122375,-4.286523108021356e-06,0.0,0.0001311526139033,0.0,0.0,5.730493545532227,0.0,0.0,0.0,0.2769160866737366,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723387002944946,-1778.19482421875,304.155517578125,0.7199674248695374,0.1244285181164741,0.1132447570562362,293.7034912109375,297.1499938964844,293.1499938964844,0.0035382183268666,-281.71710205078125,296.0041809082031,0.5186150074005127,0.050000000745058,0.048525046557188,293.177734375,297.1499938964844,293.1499938964844,0.169772669672966,-2721.85693359375,304.1535339355469,0.8983412384986877,0.2468381971120834,0.1733683496713638,293.24365234375,297.1499938964844,293.1499938964844,0.2140047997236251,-4429.87451171875,304.1568908691406,0.9618786573410034,0.2966720461845398,0.2820865213871002,293.2777099609375,297.1499938964844,293.1499938964844,0.0099490396678447,-3061.883056640625,302.1795654296875,0.5186150074005127,0.050000000745058,0.2301819175481796,291.1737670898437,291.1499938964844,273.96484375,270.8028259277344,285.5841979980469,293.5272521972656,291.1737365722656,1.0,0.2252557128667831,0.7987396121025085,0.7987396121025085,1.0,1.0,-1.0169802904129028,0.4129364788532257,0.6040437817573547,0.2242298424243927,0.0,0.0,0.1940734833478927,36.87969970703125,46.0,2.8292124271392822,-5729.9892578125,123.493408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.8632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55859375,18000.0,0.0,0.0,0.1280276626348495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426635682582855,0.1426678448915481,-4.283093858248321e-06,0.0,0.0001299317955272,0.0,0.0,5.645333290100098,0.0,0.0,0.0,0.2765913307666778,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723387002944946,-1778.19482421875,304.155517578125,0.7199674248695374,0.1244285181164741,0.1132447570562362,293.7034912109375,297.1499938964844,293.1499938964844,0.0035382183268666,-281.71710205078125,296.0041809082031,0.5186150074005127,0.050000000745058,0.048525046557188,293.177734375,297.1499938964844,293.1499938964844,0.169772669672966,-2721.85693359375,304.1535339355469,0.8983412384986877,0.2468381971120834,0.1733683496713638,293.24365234375,297.1499938964844,293.1499938964844,0.2140047997236251,-4429.87451171875,304.1568908691406,0.9618786573410034,0.2966720461845398,0.2820865213871002,293.2777099609375,297.1499938964844,293.1499938964844,0.0099490396678447,-3061.883056640625,302.1795654296875,0.5186150074005127,0.050000000745058,0.2301819175481796,291.1737670898437,291.1499938964844,273.96484375,270.8028259277344,285.5841979980469,293.5272521972656,291.1737365722656,1.0,0.2252557128667831,0.7987396121025085,0.7987396121025085,1.0,1.0,-1.0169802904129028,0.4129364788532257,0.6040437817573547,0.2242298424243927,0.0,0.0,0.1940734833478927,36.87969970703125,46.0,2.8292124271392822,-5729.9892578125,123.493408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,305.8632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55859375,18000.0,0.0,0.0,0.1280276626348495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426635682582855,0.1426678448915481,-4.283093858248321e-06,0.0,0.0001299317955272,0.0,0.0,5.645333290100098,0.0,0.0,0.0,0.2765913307666778,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714678689837455,-1762.5517578125,304.1551208496094,0.708111047744751,0.123245008289814,0.1122454926371574,293.7002868652344,297.1499938964844,293.1499938964844,0.0034087104722857,-271.65704345703125,295.8209533691406,0.5108292102813721,0.050000000745058,0.0486198216676712,293.1776733398437,297.1499938964844,293.1499938964844,0.1692658811807632,-2715.43359375,304.1531982421875,0.8849492073059082,0.2461469918489456,0.1729537546634674,293.2422790527344,297.1499938964844,293.1499938964844,0.2121941298246383,-4399.896484375,304.1575927734375,0.9452342987060548,0.2945718169212341,0.2801469266414642,293.2803649902344,297.1499938964844,293.1499938964844,0.0098945749923586,-3053.67138671875,302.1278381347656,0.5108292102813721,0.050000000745058,0.2306315004825592,291.17315673828125,291.1499938964844,274.01190185546875,270.83349609375,285.6077880859375,293.5097961425781,291.1729736328125,1.0,0.2285450100898742,0.7986692786216736,0.7986692786216736,1.0,1.0,-1.0136088132858276,0.4107939898967743,0.602814793586731,0.2251387685537338,0.0,0.0,0.1910102367401123,39.27438735961914,49.0,-0.3695118427276611,-5681.93310546875,126.81948852539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545593261719,305.8233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.876953125,18000.0,0.0,0.0,0.1268413960933685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409432590007782,0.1409475356340408,-4.279869244783185e-06,0.0,0.0001287278864765,0.0,0.0,5.570738792419434,0.0,0.0,0.0,0.2763005793094635,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714678689837455,-1762.5517578125,304.1551208496094,0.708111047744751,0.123245008289814,0.1122454926371574,293.7002868652344,297.1499938964844,293.1499938964844,0.0034087104722857,-271.65704345703125,295.8209533691406,0.5108292102813721,0.050000000745058,0.0486198216676712,293.1776733398437,297.1499938964844,293.1499938964844,0.1692658811807632,-2715.43359375,304.1531982421875,0.8849492073059082,0.2461469918489456,0.1729537546634674,293.2422790527344,297.1499938964844,293.1499938964844,0.2121941298246383,-4399.896484375,304.1575927734375,0.9452342987060548,0.2945718169212341,0.2801469266414642,293.2803649902344,297.1499938964844,293.1499938964844,0.0098945749923586,-3053.67138671875,302.1278381347656,0.5108292102813721,0.050000000745058,0.2306315004825592,291.17315673828125,291.1499938964844,274.01190185546875,270.83349609375,285.6077880859375,293.5097961425781,291.1729736328125,1.0,0.2285450100898742,0.7986692786216736,0.7986692786216736,1.0,1.0,-1.0136088132858276,0.4107939898967743,0.602814793586731,0.2251387685537338,0.0,0.0,0.1910102367401123,39.27438735961914,49.0,-0.3695118427276611,-5681.93310546875,126.81948852539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545593261719,305.8233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.876953125,18000.0,0.0,0.0,0.1268413960933685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409432590007782,0.1409475356340408,-4.279869244783185e-06,0.0,0.0001287278864765,0.0,0.0,5.570738792419434,0.0,0.0,0.0,0.2763005793094635,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706977918744087,-1748.783203125,304.1546936035156,0.6960767507553101,0.1221738532185554,0.1113541945815086,293.6922912597656,297.1499938964844,293.1499938964844,0.0032908436842262,-262.4667053222656,295.6512145996094,0.5036054253578186,0.050000000745058,0.0487205423414707,293.1766662597656,297.1499938964844,293.1499938964844,0.1688939183950424,-2710.7724609375,304.1527404785156,0.8723052740097046,0.2456459254026413,0.1726349145174026,293.2408752441406,297.1499938964844,293.1499938964844,0.2105023860931396,-4371.96240234375,304.1578674316406,0.928267240524292,0.2925193607807159,0.2783169746398926,293.2822570800781,297.1499938964844,293.1499938964844,0.0098451767116785,-3046.473876953125,302.0771484375,0.5036054253578186,0.050000000745058,0.2311092913150787,291.1711730957031,291.1499938964844,274.05975341796875,270.8638000488281,285.6300048828125,293.48944091796875,291.1708679199219,1.0,0.2320513129234314,0.7985988855361938,0.7985988855361938,1.0,1.0,-1.0106544494628906,0.4088201224803924,0.6018344163894653,0.2261870950460434,0.0,0.0,0.1883171945810318,41.825965881347656,52.0,-2.3869271278381348,-5638.72119140625,130.4938201904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483947753906,305.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1256967037916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394205689430236,0.1394248455762863,-4.276973868400091e-06,0.0,0.0001275661634281,0.0,0.0,5.504823207855225,0.0,0.0,0.0,0.2760434150695801,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706977918744087,-1748.783203125,304.1546936035156,0.6960767507553101,0.1221738532185554,0.1113541945815086,293.6922912597656,297.1499938964844,293.1499938964844,0.0032908436842262,-262.4667053222656,295.6512145996094,0.5036054253578186,0.050000000745058,0.0487205423414707,293.1766662597656,297.1499938964844,293.1499938964844,0.1688939183950424,-2710.7724609375,304.1527404785156,0.8723052740097046,0.2456459254026413,0.1726349145174026,293.2408752441406,297.1499938964844,293.1499938964844,0.2105023860931396,-4371.96240234375,304.1578674316406,0.928267240524292,0.2925193607807159,0.2783169746398926,293.2822570800781,297.1499938964844,293.1499938964844,0.0098451767116785,-3046.473876953125,302.0771484375,0.5036054253578186,0.050000000745058,0.2311092913150787,291.1711730957031,291.1499938964844,274.05975341796875,270.8638000488281,285.6300048828125,293.48944091796875,291.1708679199219,1.0,0.2320513129234314,0.7985988855361938,0.7985988855361938,1.0,1.0,-1.0106544494628906,0.4088201224803924,0.6018344163894653,0.2261870950460434,0.0,0.0,0.1883171945810318,41.825965881347656,52.0,-2.3869271278381348,-5638.72119140625,130.4938201904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483947753906,305.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0234375,18000.0,0.0,0.0,0.1256967037916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394205689430236,0.1394248455762863,-4.276973868400091e-06,0.0,0.0001275661634281,0.0,0.0,5.504823207855225,0.0,0.0,0.0,0.2760434150695801,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703448057174682,-1742.4873046875,304.15447998046875,0.6902808547019958,0.1216757223010063,0.1109455525875091,293.6871337890625,297.1499938964844,293.1499938964844,0.0032348977401852,-258.090576171875,295.57049560546875,0.50020432472229,0.050000000745058,0.0487728230655193,293.1758728027344,297.1499938964844,293.1499938964844,0.1687801331281662,-2709.376708984375,304.1524658203125,0.8663622140884399,0.2454651594161987,0.1725350320339203,293.2402648925781,297.1499938964844,293.1499938964844,0.2096548974514007,-4357.9609375,304.1579895019531,0.9199625849723816,0.291492223739624,0.277399480342865,293.282958984375,297.1499938964844,293.1499938964844,0.0098217232152819,-3043.0908203125,302.0521850585937,0.50020432472229,0.050000000745058,0.2313572764396667,291.1700744628906,291.1499938964844,274.0839233398437,270.8788146972656,285.6410522460937,293.47900390625,291.1697998046875,1.0,0.2338663637638092,0.7985637187957764,0.7985637187957764,1.0,1.0,-1.0093034505844116,0.4078843891620636,0.6014190912246704,0.2267522513866424,0.0,0.0,0.1870919913053512,43.15226364135742,52.0,-2.6884140968322754,-5618.83935546875,132.44033813476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444091796875,305.7674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.615234375,18000.0,0.0,0.0,0.1251470893621444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387383639812469,0.1387426406145095,-4.275675564713311e-06,0.0,0.0001270083885174,0.0,0.0,5.475338459014893,0.0,0.0,0.0,0.2759281694889068,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700094550848007,-1736.5126953125,304.154296875,0.6846594214439392,0.1211993396282196,0.1105583384633064,293.681396484375,297.1499938964844,293.1499938964844,0.0031808731146156,-253.8555450439453,295.49224853515625,0.4969326257705688,0.050000000745058,0.0488262139260768,293.1750183105469,297.1499938964844,293.1499938964844,0.1686904579401016,-2708.286376953125,304.15216064453125,0.8606582880020142,0.245306134223938,0.1724560111761093,293.2396240234375,297.1499938964844,293.1499938964844,0.20881187915802,-4344.02685546875,304.1580505371094,0.9120189547538756,0.2904751896858215,0.2764894664287567,293.28350830078125,297.1499938964844,293.1499938964844,0.00979895144701,-3039.807861328125,302.0274963378906,0.4969326257705688,0.050000000745058,0.2316105365753173,291.1690673828125,291.1499938964844,274.10821533203125,270.8937072753906,285.65216064453125,293.4686279296875,291.1688537597656,1.0,0.2357124835252761,0.7985260486602783,0.7985260486602783,1.0,1.0,-1.0080198049545288,0.4069758653640747,0.6010439991950989,0.2273387461900711,0.0,0.0,0.185921162366867,44.50763702392578,55.0,-2.6740219593048096,-5599.70703125,134.44798278808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,305.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.279296875,18000.0,0.0,0.0,0.1246157959103584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380933672189712,0.1380976438522339,-4.274462298781145e-06,0.0,0.0001264691818505,0.0,0.0,5.447508335113525,0.0,0.0,0.0,0.2758195996284485,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693863183259964,-1725.4254150390625,304.1539001464844,0.6739964485168457,0.1203055754303932,0.1098422855138778,293.668701171875,297.1499938964844,293.1499938964844,0.0030775179620832,-245.7289428710937,295.3423767089844,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685531586408615,-2706.62548828125,304.15167236328125,0.8499407172203064,0.2450307160615921,0.172335684299469,293.2382507324219,297.1499938964844,293.1499938964844,0.2071524411439895,-4316.57861328125,304.1581420898437,0.8978365659713745,0.2884813547134399,0.2747073769569397,293.2843017578125,297.1499938964844,293.1499938964844,0.009754947386682,-3033.443115234375,301.9787902832031,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1675109863281,291.1499938964844,274.1570129394531,270.9230651855469,285.6747436523437,293.4483642578125,291.1673583984375,1.0,0.2394762635231018,0.7984506487846375,0.7984506487846375,1.0,1.0,-1.0056334733963013,0.4052338004112243,0.6003997325897217,0.2285654842853546,0.0,0.0,0.1836993098258972,47.29493713378906,43.0,-2.1614933013916016,-5563.0263671875,138.62387084960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42596435546875,305.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1236156821250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136885792016983,0.1368900686502456,-4.2722308535303455e-06,0.0,0.0001254542003152,0.0,0.0,5.395525932312012,0.0,0.0,0.0,0.2756173610687256,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693863183259964,-1725.4254150390625,304.1539001464844,0.6739964485168457,0.1203055754303932,0.1098422855138778,293.668701171875,297.1499938964844,293.1499938964844,0.0030775179620832,-245.7289428710937,295.3423767089844,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685531586408615,-2706.62548828125,304.15167236328125,0.8499407172203064,0.2450307160615921,0.172335684299469,293.2382507324219,297.1499938964844,293.1499938964844,0.2071524411439895,-4316.57861328125,304.1581420898437,0.8978365659713745,0.2884813547134399,0.2747073769569397,293.2843017578125,297.1499938964844,293.1499938964844,0.009754947386682,-3033.443115234375,301.9787902832031,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1675109863281,291.1499938964844,274.1570129394531,270.9230651855469,285.6747436523437,293.4483642578125,291.1673583984375,1.0,0.2394762635231018,0.7984506487846375,0.7984506487846375,1.0,1.0,-1.0056334733963013,0.4052338004112243,0.6003997325897217,0.2285654842853546,0.0,0.0,0.1836993098258972,47.29493713378906,43.0,-2.1614933013916016,-5563.0263671875,138.62387084960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42596435546875,305.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1236156821250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136885792016983,0.1368900686502456,-4.2722308535303455e-06,0.0,0.0001254542003152,0.0,0.0,5.395525932312012,0.0,0.0,0.0,0.2756173610687256,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687070935964584,-1713.3177490234375,304.1537475585937,0.6745952367782593,0.1195101216435432,0.1090734452009201,293.6545715332031,297.1499938964844,293.1499938964844,0.0029716598801314,-237.36257934570312,295.20184326171875,0.4922727942466736,0.050000000745058,0.0489073917269706,293.1712646484375,297.1499938964844,293.1499938964844,0.1683341413736343,-2703.843994140625,304.1514892578125,0.8522859215736389,0.2448419034481048,0.1721621006727218,293.2366638183594,297.1499938964844,293.1499938964844,0.2053979486227035,-4287.4345703125,304.1583557128906,0.8986870050430298,0.2865642607212066,0.272849828004837,293.28466796875,297.1499938964844,293.1499938964844,0.009672631509602,-3018.40478515625,301.9313049316406,0.4922727942466736,0.050000000745058,0.2319956123828888,291.16748046875,291.1499938964844,274.2059020996094,270.9518737792969,285.6991577148437,293.4286193847656,291.1676940917969,1.0,0.2375768721103668,0.7983752489089966,0.7983752489089966,1.0,1.0,-1.0020772218704224,0.4029359519481659,0.5991412997245789,0.2296102941036224,0.0,0.0,0.1814097017049789,46.56959915161133,31.0,0.612906277179718,-5524.52294921875,136.49078369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,305.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1226980090141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357106864452362,0.1357149630784988,-4.270166300557321e-06,0.0,0.0001245228777406,0.0,0.0,5.345161437988281,0.0,0.0,0.0,0.2754223346710205,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687070935964584,-1713.3177490234375,304.1537475585937,0.6745952367782593,0.1195101216435432,0.1090734452009201,293.6545715332031,297.1499938964844,293.1499938964844,0.0029716598801314,-237.36257934570312,295.20184326171875,0.4922727942466736,0.050000000745058,0.0489073917269706,293.1712646484375,297.1499938964844,293.1499938964844,0.1683341413736343,-2703.843994140625,304.1514892578125,0.8522859215736389,0.2448419034481048,0.1721621006727218,293.2366638183594,297.1499938964844,293.1499938964844,0.2053979486227035,-4287.4345703125,304.1583557128906,0.8986870050430298,0.2865642607212066,0.272849828004837,293.28466796875,297.1499938964844,293.1499938964844,0.009672631509602,-3018.40478515625,301.9313049316406,0.4922727942466736,0.050000000745058,0.2319956123828888,291.16748046875,291.1499938964844,274.2059020996094,270.9518737792969,285.6991577148437,293.4286193847656,291.1676940917969,1.0,0.2375768721103668,0.7983752489089966,0.7983752489089966,1.0,1.0,-1.0020772218704224,0.4029359519481659,0.5991412997245789,0.2296102941036224,0.0,0.0,0.1814097017049789,46.56959915161133,31.0,0.612906277179718,-5524.52294921875,136.49078369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,305.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1226980090141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357106864452362,0.1357149630784988,-4.270166300557321e-06,0.0,0.0001245228777406,0.0,0.0,5.345161437988281,0.0,0.0,0.0,0.2754223346710205,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680193230509758,-1701.052001953125,304.15362548828125,0.6850712895393372,0.1188491135835647,0.1083142384886741,293.6389465332031,297.1499938964844,293.1499938964844,0.0028660325333476,-228.9721527099609,295.0721740722656,0.5006709694862366,0.050000000745058,0.0487654581665992,293.1688232421875,297.1499938964844,293.1499938964844,0.1680966317653656,-2700.781494140625,304.1513977050781,0.866260290145874,0.2447998523712158,0.1720015555620193,293.2347717285156,297.1499938964844,293.1499938964844,0.2035873383283615,-4257.26025390625,304.1585693359375,0.9127228856086732,0.2847554981708526,0.2709768712520599,293.28448486328125,297.1499938964844,293.1499938964844,0.0095603317022323,-2996.25439453125,301.8857116699219,0.5006709694862366,0.050000000745058,0.2313223332166671,291.16998291015625,291.1499938964844,274.25469970703125,270.98004150390625,285.72467041015625,293.4090576171875,291.1702880859375,1.0,0.2316517382860183,0.7983126640319824,0.7983126640319824,1.0,1.0,-0.9977474808692932,0.4002790749073028,0.5974684357643127,0.2305148094892501,0.0,0.0,0.1785878986120224,42.96342086791992,25.0,2.9715499877929688,-5479.83056640625,129.2893829345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,305.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.1218429654836654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343033462762832,0.1343076080083847,-4.267913482181029e-06,0.0,0.0001236551179317,0.0,0.0,5.285223484039307,0.0,0.0,0.0,0.2751939296722412,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680193230509758,-1701.052001953125,304.15362548828125,0.6850712895393372,0.1188491135835647,0.1083142384886741,293.6389465332031,297.1499938964844,293.1499938964844,0.0028660325333476,-228.9721527099609,295.0721740722656,0.5006709694862366,0.050000000745058,0.0487654581665992,293.1688232421875,297.1499938964844,293.1499938964844,0.1680966317653656,-2700.781494140625,304.1513977050781,0.866260290145874,0.2447998523712158,0.1720015555620193,293.2347717285156,297.1499938964844,293.1499938964844,0.2035873383283615,-4257.26025390625,304.1585693359375,0.9127228856086732,0.2847554981708526,0.2709768712520599,293.28448486328125,297.1499938964844,293.1499938964844,0.0095603317022323,-2996.25439453125,301.8857116699219,0.5006709694862366,0.050000000745058,0.2313223332166671,291.16998291015625,291.1499938964844,274.25469970703125,270.98004150390625,285.72467041015625,293.4090576171875,291.1702880859375,1.0,0.2316517382860183,0.7983126640319824,0.7983126640319824,1.0,1.0,-0.9977474808692932,0.4002790749073028,0.5974684357643127,0.2305148094892501,0.0,0.0,0.1785878986120224,42.96342086791992,25.0,2.9715499877929688,-5479.83056640625,129.2893829345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,305.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.1218429654836654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343033462762832,0.1343076080083847,-4.267913482181029e-06,0.0,0.0001236551179317,0.0,0.0,5.285223484039307,0.0,0.0,0.0,0.2751939296722412,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674081891775131,-1690.1898193359375,304.1534423828125,0.6997855305671692,0.1183030903339386,0.1076429933309555,293.6222839355469,297.1499938964844,293.1499938964844,0.0027655872981995,-220.9796142578125,294.95068359375,0.5123631954193115,0.050000000745058,0.0486001037061214,293.1660461425781,297.1499938964844,293.1499938964844,0.1679521948099136,-2698.93603515625,304.1511535644531,0.8856523036956787,0.2448812127113342,0.171916976571083,293.23260498046875,297.1499938964844,293.1499938964844,0.2018487304449081,-4228.28515625,304.1586303710937,0.933873414993286,0.2830470204353332,0.2691788673400879,293.2838134765625,297.1499938964844,293.1499938964844,0.0094454484060406,-2973.164794921875,301.8414306640625,0.5123631954193115,0.050000000745058,0.2305379658937454,291.1723327636719,291.1499938964844,274.3031311035156,271.0074768066406,285.750244140625,293.3902893066406,291.1725158691406,1.0,0.2249314039945602,0.7982500195503235,0.7982500195503235,1.0,1.0,-0.9935425519943236,0.397691011428833,0.5958515405654907,0.2314093708992004,0.0,0.0,0.17544025182724,38.765018463134766,25.0,2.861431360244751,-5432.01513671875,121.17591094970705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826599121094,305.60357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.291015625,18000.0,0.0,0.0,0.1210116595029831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327058523893356,0.132710114121437,-4.26529231845052e-06,0.0,0.0001228114560944,0.0,0.0,5.217251300811768,0.0,0.0,0.0,0.274934709072113,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674081891775131,-1690.1898193359375,304.1534423828125,0.6997855305671692,0.1183030903339386,0.1076429933309555,293.6222839355469,297.1499938964844,293.1499938964844,0.0027655872981995,-220.9796142578125,294.95068359375,0.5123631954193115,0.050000000745058,0.0486001037061214,293.1660461425781,297.1499938964844,293.1499938964844,0.1679521948099136,-2698.93603515625,304.1511535644531,0.8856523036956787,0.2448812127113342,0.171916976571083,293.23260498046875,297.1499938964844,293.1499938964844,0.2018487304449081,-4228.28515625,304.1586303710937,0.933873414993286,0.2830470204353332,0.2691788673400879,293.2838134765625,297.1499938964844,293.1499938964844,0.0094454484060406,-2973.164794921875,301.8414306640625,0.5123631954193115,0.050000000745058,0.2305379658937454,291.1723327636719,291.1499938964844,274.3031311035156,271.0074768066406,285.750244140625,293.3902893066406,291.1725158691406,1.0,0.2249314039945602,0.7982500195503235,0.7982500195503235,1.0,1.0,-0.9935425519943236,0.397691011428833,0.5958515405654907,0.2314093708992004,0.0,0.0,0.17544025182724,38.765018463134766,25.0,2.861431360244751,-5432.01513671875,121.17591094970705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826599121094,305.60357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.291015625,18000.0,0.0,0.0,0.1210116595029831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327058523893356,0.132710114121437,-4.26529231845052e-06,0.0,0.0001228114560944,0.0,0.0,5.217251300811768,0.0,0.0,0.0,0.274934709072113,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671451538801193,-1685.532958984375,304.1532897949219,0.7064997553825378,0.1180607602000236,0.1073528155684471,293.61383056640625,297.1499938964844,293.1499938964844,0.0027183275669813,-217.2185516357422,294.89215087890625,0.5179765224456787,0.050000000745058,0.0485323518514633,293.1646728515625,297.1499938964844,293.1499938964844,0.1679290682077407,-2698.658935546875,304.1510009765625,0.8947182893753052,0.244950845837593,0.17190982401371,293.2314758300781,297.1499938964844,293.1499938964844,0.201029822230339,-4214.65087890625,304.1585388183594,0.9434407353401184,0.2822225689888,0.2683254182338714,293.28338623046875,297.1499938964844,293.1499938964844,0.0093936314806342,-2962.7861328125,301.81964111328125,0.5179765224456787,0.050000000745058,0.2302165776491165,291.17303466796875,291.1499938964844,274.3271484375,271.0209045410156,285.76287841796875,293.38140869140625,291.1731262207031,1.0,0.2222123146057129,0.7982187271118164,0.7982187271118164,1.0,1.0,-0.9916942119598388,0.3965218663215637,0.5951723456382751,0.231883019208908,0.0,0.0,0.1738351434469223,37.04624557495117,25.0,2.147034883499145,-5408.38720703125,117.84418487548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782043457031,305.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40234375,18000.0,0.0,0.0,0.1205956265330314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318836957216262,0.1318879723548889,-4.2638994273147546e-06,0.0,0.0001223892322741,0.0,0.0,5.182275295257568,0.0,0.0,0.0,0.2748007178306579,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669060125946998,-1681.3106689453125,304.15313720703125,0.7123898863792419,0.1178316175937652,0.1070867106318473,293.6053771972656,297.1499938964844,293.1499938964844,0.0026728936936706,-213.6038055419922,294.8346862792969,0.5231706500053406,0.050000000745058,0.0484751686453819,293.163330078125,297.1499938964844,293.1499938964844,0.167932704091072,-2698.73291015625,304.1508178710937,0.9029383063316344,0.2450299561023712,0.1719193756580352,293.2303466796875,297.1499938964844,293.1499938964844,0.2002431154251098,-4201.5595703125,304.1584167480469,0.9517212510108948,0.2814130783081054,0.2674981653690338,293.2828674316406,297.1499938964844,293.1499938964844,0.0093456236645579,-2953.225830078125,301.7979736328125,0.5231706500053406,0.050000000745058,0.2299453318119049,291.1732788085937,291.1499938964844,274.3510131835937,271.0341491699219,285.7753601074219,293.3729858398437,291.1732788085937,1.0,0.2198095470666885,0.7982032299041748,0.7982032299041748,1.0,1.0,-0.9899992346763612,0.3954305946826935,0.59456866979599,0.2323705852031707,0.0,0.0,0.1722565740346908,35.59654998779297,25.0,1.1692014932632446,-5385.40576171875,115.01239776611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,305.55914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1201769188046455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310696303844452,0.1310738921165466,-4.2624938032531645e-06,0.0,0.0001219642945216,0.0,0.0,5.147651672363281,0.0,0.0,0.0,0.274667739868164,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664784088730812,-1673.7835693359375,304.1528015136719,0.7220546007156372,0.1174050718545913,0.106606014072895,293.5888061523437,297.1499938964844,293.1499938964844,0.0025861645117402,-206.7039337158203,294.7227478027344,0.5326250195503235,0.050000000745058,0.0483823083341121,293.1607666015625,297.1499938964844,293.1499938964844,0.1679921448230743,-2699.558837890625,304.15045166015625,0.9186229705810548,0.2452081143856048,0.1719704270362854,293.22808837890625,297.1499938964844,293.1499938964844,0.1987416744232177,-4176.57470703125,304.1581115722656,0.9653436541557312,0.2798328399658203,0.2659037709236145,293.2817687988281,297.1499938964844,293.1499938964844,0.0092574609443545,-2935.760986328125,301.7549133300781,0.5326250195503235,0.050000000745058,0.2295048385858535,291.1728820800781,291.1499938964844,274.3980407714844,271.0599670410156,285.79998779296875,293.357421875,291.1727905273437,1.0,0.215811625123024,0.7981722354888916,0.7981722354888916,1.0,1.0,-0.9869298934936525,0.3934186995029449,0.5935112237930298,0.2333444207906723,0.0,0.0,0.169226199388504,33.24409866333008,25.0,-0.3362831771373749,-5342.0400390625,110.36609649658205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.119330920279026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295134574174881,0.1295177191495895,-4.2597539504640736e-06,0.0,0.0001211057096952,0.0,0.0,5.08151388168335,0.0,0.0,0.0,0.2744127511978149,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664784088730812,-1673.7835693359375,304.1528015136719,0.7220546007156372,0.1174050718545913,0.106606014072895,293.5888061523437,297.1499938964844,293.1499938964844,0.0025861645117402,-206.7039337158203,294.7227478027344,0.5326250195503235,0.050000000745058,0.0483823083341121,293.1607666015625,297.1499938964844,293.1499938964844,0.1679921448230743,-2699.558837890625,304.15045166015625,0.9186229705810548,0.2452081143856048,0.1719704270362854,293.22808837890625,297.1499938964844,293.1499938964844,0.1987416744232177,-4176.57470703125,304.1581115722656,0.9653436541557312,0.2798328399658203,0.2659037709236145,293.2817687988281,297.1499938964844,293.1499938964844,0.0092574609443545,-2935.760986328125,301.7549133300781,0.5326250195503235,0.050000000745058,0.2295048385858535,291.1728820800781,291.1499938964844,274.3980407714844,271.0599670410156,285.79998779296875,293.357421875,291.1727905273437,1.0,0.215811625123024,0.7981722354888916,0.7981722354888916,1.0,1.0,-0.9869298934936525,0.3934186995029449,0.5935112237930298,0.2333444207906723,0.0,0.0,0.169226199388504,33.24409866333008,25.0,-0.3362831771373749,-5342.0400390625,110.36609649658205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.119330920279026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295134574174881,0.1295177191495895,-4.2597539504640736e-06,0.0,0.0001211057096952,0.0,0.0,5.08151388168335,0.0,0.0,0.0,0.2744127511978149,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661012679338455,-1667.1619873046875,304.1524963378906,0.7297675013542175,0.1170125231146812,0.1061793118715286,293.57281494140625,297.1499938964844,293.1499938964844,0.0025039850734174,-200.1626434326172,294.61456298828125,0.5407558083534241,0.050000000745058,0.0483118183910846,293.1584777832031,297.1499938964844,293.1499938964844,0.1680969148874282,-2700.96337890625,304.1501159667969,0.9325803518295288,0.2454037517309188,0.1720520853996276,293.22589111328125,297.1499938964844,293.1499938964844,0.1973126530647277,-4152.77001953125,304.15777587890625,0.975572109222412,0.2782981693744659,0.2643763124942779,293.2806701660156,297.1499938964844,293.1499938964844,0.0091771678999066,-2919.904296875,301.71221923828125,0.5407558083534241,0.050000000745058,0.2291704565286636,291.1720275878906,291.1499938964844,274.4440612792969,271.0848693847656,285.8240661621094,293.34344482421875,291.1719055175781,1.0,0.2126794755458831,0.7981412410736084,0.7981412410736084,1.0,1.0,-0.9841967821121216,0.3915991187095642,0.5925976634025574,0.2342810630798339,0.0,0.0,0.1663428992033004,31.459857940673828,25.0,-1.090645432472229,-5301.73583984375,106.77201080322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,305.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.1184775084257125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280511021614074,0.1280553638935089,-4.257177806721302e-06,0.0,0.0001202396088046,0.0,0.0,5.019494533538818,0.0,0.0,0.0,0.2741734087467193,4.0,0.0,1.0
