time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661012679338455,-1667.1619873046875,304.1524963378906,0.7297675013542175,0.1170125231146812,0.1061793118715286,293.57281494140625,297.1499938964844,293.1499938964844,0.0025039850734174,-200.1626434326172,294.61456298828125,0.5407558083534241,0.050000000745058,0.0483118183910846,293.1584777832031,297.1499938964844,293.1499938964844,0.1680969148874282,-2700.96337890625,304.1501159667969,0.9325803518295288,0.2454037517309188,0.1720520853996276,293.22589111328125,297.1499938964844,293.1499938964844,0.1973126530647277,-4152.77001953125,304.15777587890625,0.975572109222412,0.2782981693744659,0.2643763124942779,293.2806701660156,297.1499938964844,293.1499938964844,0.0091771678999066,-2919.904296875,301.71221923828125,0.5407558083534241,0.050000000745058,0.2291704565286636,291.1720275878906,291.1499938964844,274.4440612792969,271.0848693847656,285.8240661621094,293.34344482421875,291.1719055175781,1.0,0.2126794755458831,0.7981412410736084,0.7981412410736084,1.0,1.0,-0.9841967821121216,0.3915991187095642,0.5925976634025574,0.2342810630798339,0.0,0.0,0.1663428992033004,31.459857940673828,25.0,-1.090645432472229,-5301.73583984375,106.77201080322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,305.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.1184775084257125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280511021614074,0.1280553638935089,-4.257177806721302e-06,0.0,0.0001202396088046,0.0,0.0,5.019494533538818,0.0,0.0,0.0,0.2741734087467193,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657617524266243,-1661.2115478515625,304.1522216796875,0.736043393611908,0.1166463047266006,0.1057936698198318,293.5576171875,297.1499938964844,293.1499938964844,0.002425318583846,-193.8971405029297,294.5095520019531,0.5475878119468689,0.050000000745058,0.0482579730451107,293.1564025878906,297.1499938964844,293.1499938964844,0.1682300120592117,-2702.72314453125,304.1498718261719,0.9440971612930298,0.2456074357032776,0.1721532791852951,293.2237854003906,297.1499938964844,293.1499938964844,0.1959417164325714,-4129.89990234375,304.157470703125,0.9831355810165404,0.2768040597438812,0.2629047334194183,293.27960205078125,297.1499938964844,293.1499938964844,0.0091026201844215,-2905.194580078125,301.66973876953125,0.5475878119468689,0.050000000745058,0.2289150357246399,291.1710205078125,291.1499938964844,274.48876953125,271.1088562011719,285.8473815917969,293.3309631347656,291.1708679199219,1.0,0.2102099061012268,0.7981095910072327,0.7981095910072327,1.0,1.0,-0.981718122959137,0.3899420201778412,0.5917760729789734,0.2351449579000473,0.0,0.0,0.1636106371879577,30.097309112548828,25.0,-1.413520097732544,-5264.072265625,103.9559097290039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,305.4392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1176242530345916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126678466796875,0.1266827136278152,-4.254767191014253e-06,0.0,0.0001193736607092,0.0,0.0,4.961404800415039,0.0,0.0,0.0,0.2739493250846863,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657617524266243,-1661.2115478515625,304.1522216796875,0.736043393611908,0.1166463047266006,0.1057936698198318,293.5576171875,297.1499938964844,293.1499938964844,0.002425318583846,-193.8971405029297,294.5095520019531,0.5475878119468689,0.050000000745058,0.0482579730451107,293.1564025878906,297.1499938964844,293.1499938964844,0.1682300120592117,-2702.72314453125,304.1498718261719,0.9440971612930298,0.2456074357032776,0.1721532791852951,293.2237854003906,297.1499938964844,293.1499938964844,0.1959417164325714,-4129.89990234375,304.157470703125,0.9831355810165404,0.2768040597438812,0.2629047334194183,293.27960205078125,297.1499938964844,293.1499938964844,0.0091026201844215,-2905.194580078125,301.66973876953125,0.5475878119468689,0.050000000745058,0.2289150357246399,291.1710205078125,291.1499938964844,274.48876953125,271.1088562011719,285.8473815917969,293.3309631347656,291.1708679199219,1.0,0.2102099061012268,0.7981095910072327,0.7981095910072327,1.0,1.0,-0.981718122959137,0.3899420201778412,0.5917760729789734,0.2351449579000473,0.0,0.0,0.1636106371879577,30.097309112548828,25.0,-1.413520097732544,-5264.072265625,103.9559097290039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,305.4392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1176242530345916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126678466796875,0.1266827136278152,-4.254767191014253e-06,0.0,0.0001193736607092,0.0,0.0,4.961404800415039,0.0,0.0,0.0,0.2739493250846863,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654504522681236,-1655.7620849609375,304.1520080566406,0.7411449551582336,0.116300381720066,0.1054393276572227,293.5434265136719,297.1499938964844,293.1499938964844,0.0023492311593145,-187.83322143554688,294.40704345703125,0.553238570690155,0.050000000745058,0.0482165589928627,293.15460205078125,297.1499938964844,293.1499938964844,0.1683774590492248,-2704.656494140625,304.149658203125,0.9533068537712096,0.2458092421293258,0.1722641587257385,293.2217712402344,297.1499938964844,293.1499938964844,0.1946192979812622,-4107.8017578125,304.1571960449219,0.9886826872825624,0.2753471434116363,0.2614812552928924,293.2785949707031,297.1499938964844,293.1499938964844,0.0090323146432638,-2891.3056640625,301.62744140625,0.553238570690155,0.050000000745058,0.2287185937166214,291.169921875,291.1499938964844,274.531982421875,271.1318054199219,285.86968994140625,293.31988525390625,291.1697998046875,1.0,0.2082456052303314,0.7980780005455017,0.7980780005455017,1.0,1.0,-0.9794321060180664,0.3884255588054657,0.5910065770149231,0.2359080463647842,0.0,0.0,0.1610250324010849,29.048791885375977,28.0,-1.5073955059051514,-5228.7431640625,101.7174835205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646545410156,305.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1167803928256034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253926008939743,0.1253968626260757,-4.252517101122066e-06,0.0,0.0001185172586701,0.0,0.0,4.90709924697876,0.0,0.0,0.0,0.2737399339675903,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654504522681236,-1655.7620849609375,304.1520080566406,0.7411449551582336,0.116300381720066,0.1054393276572227,293.5434265136719,297.1499938964844,293.1499938964844,0.0023492311593145,-187.83322143554688,294.40704345703125,0.553238570690155,0.050000000745058,0.0482165589928627,293.15460205078125,297.1499938964844,293.1499938964844,0.1683774590492248,-2704.656494140625,304.149658203125,0.9533068537712096,0.2458092421293258,0.1722641587257385,293.2217712402344,297.1499938964844,293.1499938964844,0.1946192979812622,-4107.8017578125,304.1571960449219,0.9886826872825624,0.2753471434116363,0.2614812552928924,293.2785949707031,297.1499938964844,293.1499938964844,0.0090323146432638,-2891.3056640625,301.62744140625,0.553238570690155,0.050000000745058,0.2287185937166214,291.169921875,291.1499938964844,274.531982421875,271.1318054199219,285.86968994140625,293.31988525390625,291.1697998046875,1.0,0.2082456052303314,0.7980780005455017,0.7980780005455017,1.0,1.0,-0.9794321060180664,0.3884255588054657,0.5910065770149231,0.2359080463647842,0.0,0.0,0.1610250324010849,29.048791885375977,28.0,-1.5073955059051514,-5228.7431640625,101.7174835205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646545410156,305.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1167803928256034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253926008939743,0.1253968626260757,-4.252517101122066e-06,0.0,0.0001185172586701,0.0,0.0,4.90709924697876,0.0,0.0,0.0,0.2737399339675903,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653106048703193,-1653.318359375,304.1518859863281,0.7419573664665222,0.1161322295665741,0.1052798479795456,293.5367431640625,297.1499938964844,293.1499938964844,0.0023123156279325,-184.89016723632807,294.3564147949219,0.5543542504310608,0.050000000745058,0.0482086837291717,293.1538391113281,297.1499938964844,293.1499938964844,0.1684605926275253,-2705.742431640625,304.1495666503906,0.955158233642578,0.2459045797586441,0.1723267287015915,293.22076416015625,297.1499938964844,293.1499938964844,0.1939825713634491,-4097.15380859375,304.15704345703125,0.9893186688423156,0.2746309638023376,0.2607946693897247,293.27813720703125,297.1499938964844,293.1499938964844,0.009000745601952,-2885.143798828125,301.6062927246094,0.5543542504310608,0.050000000745058,0.2286812365055084,291.1693725585937,291.1499938964844,274.55291748046875,271.1428527832031,285.8803405761719,293.3148803710937,291.1692199707031,1.0,0.2078864574432373,0.7980621457099915,0.7980621457099915,1.0,1.0,-0.9784374833106996,0.3877557218074798,0.5906817317008972,0.2362648695707321,0.0,0.0,0.159788966178894,28.849946975708008,28.0,-1.618302345275879,-5212.02099609375,101.17504119873048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,305.38458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.116364911198616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247810721397399,0.1247853264212608,-4.251449354342185e-06,0.0,0.0001180955950985,0.0,0.0,4.8813090324401855,0.0,0.0,0.0,0.273640513420105,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651799440383911,-1651.0386962890625,304.1517944335937,0.7415024638175964,0.1159642562270164,0.1051297038793563,293.5303955078125,297.1499938964844,293.1499938964844,0.002276036189869,-181.99801635742188,294.3060302734375,0.5542359948158264,0.050000000745058,0.048209510743618,293.15313720703125,297.1499938964844,293.1499938964844,0.1685479134321212,-2706.88232421875,304.1495056152344,0.9551037549972534,0.2459911704063415,0.172390803694725,293.2198181152344,297.1499938964844,293.1499938964844,0.1933628618717193,-4086.78662109375,304.1568908691406,0.9884883761405944,0.2739211916923523,0.2601234018802643,293.2777099609375,297.1499938964844,293.1499938964844,0.0089715858921408,-2879.527099609375,301.5851135253906,0.5542359948158264,0.050000000745058,0.2286851704120636,291.168701171875,291.1499938964844,274.57342529296875,271.1536865234375,285.890625,293.3102111816406,291.1684875488281,1.0,0.207860842347145,0.7980472445487976,0.7980472445487976,1.0,1.0,-0.9775342345237732,0.3871413171291351,0.5903929471969604,0.2366043478250503,0.0,0.0,0.1586107015609741,28.871845245361328,31.0,-1.8665010929107664,-5195.9990234375,101.02001190185548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,305.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1159557998180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241954863071441,0.124199740588665,-4.25042071583448e-06,0.0,0.0001176803998532,0.0,0.0,4.856626987457275,0.0,0.0,0.0,0.273545354604721,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649361014366149,-1646.7906494140625,304.151611328125,0.7377516627311707,0.1156258657574653,0.104847103357315,293.5187072753906,297.1499938964844,293.1499938964844,0.002204701071605,-176.31094360351562,294.2054443359375,0.5512203574180603,0.050000000745058,0.0482310503721237,293.1520690917969,297.1499938964844,293.1499938964844,0.1687201410531997,-2709.1259765625,304.1493835449219,0.950647473335266,0.2461320757865905,0.172512799501419,293.218017578125,297.1499938964844,293.1499938964844,0.1921635121107101,-4066.705078125,304.1565856933594,0.9833608865737916,0.2725187540054321,0.2588175237178802,293.2769775390625,297.1499938964844,293.1499938964844,0.0089185973629355,-2869.491455078125,301.5425720214844,0.5512203574180603,0.050000000745058,0.2287873327732086,291.16705322265625,291.1499938964844,274.6129150390625,271.1744384765625,285.91021728515625,293.3018798828125,291.1668395996094,1.0,0.2086544781923294,0.7980174422264099,0.7980174422264099,1.0,1.0,-0.975922703742981,0.3860431015491485,0.5898796319961548,0.2372134178876876,0.0,0.0,0.1564437597990036,29.41886138916016,34.0,-2.227413415908813,-5166.29150390625,101.58723449707033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,305.3319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.1151634901762008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231214627623558,0.123125709593296,-4.24851259595016e-06,0.0,0.0001168762973975,0.0,0.0,4.811385154724121,0.0,0.0,0.0,0.2733705043792724,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649361014366149,-1646.7906494140625,304.151611328125,0.7377516627311707,0.1156258657574653,0.104847103357315,293.5187072753906,297.1499938964844,293.1499938964844,0.002204701071605,-176.31094360351562,294.2054443359375,0.5512203574180603,0.050000000745058,0.0482310503721237,293.1520690917969,297.1499938964844,293.1499938964844,0.1687201410531997,-2709.1259765625,304.1493835449219,0.950647473335266,0.2461320757865905,0.172512799501419,293.218017578125,297.1499938964844,293.1499938964844,0.1921635121107101,-4066.705078125,304.1565856933594,0.9833608865737916,0.2725187540054321,0.2588175237178802,293.2769775390625,297.1499938964844,293.1499938964844,0.0089185973629355,-2869.491455078125,301.5425720214844,0.5512203574180603,0.050000000745058,0.2287873327732086,291.16705322265625,291.1499938964844,274.6129150390625,271.1744384765625,285.91021728515625,293.3018798828125,291.1668395996094,1.0,0.2086544781923294,0.7980174422264099,0.7980174422264099,1.0,1.0,-0.975922703742981,0.3860431015491485,0.5898796319961548,0.2372134178876876,0.0,0.0,0.1564437597990036,29.41886138916016,34.0,-2.227413415908813,-5166.29150390625,101.58723449707033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,305.3319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.1151634901762008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231214627623558,0.123125709593296,-4.24851259595016e-06,0.0,0.0001168762973975,0.0,0.0,4.811385154724121,0.0,0.0,0.0,0.2733705043792724,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647071301937103,-1642.8045654296875,304.1514587402344,0.7311884760856628,0.1152811869978904,0.1045805439352989,293.5084533691406,297.1499938964844,293.1499938964844,0.0021343345288187,-170.69908142089844,294.1049499511719,0.5454176664352417,0.050000000745058,0.0482745952904224,293.1513671875,297.1499938964844,293.1499938964844,0.1688734591007232,-2711.115478515625,304.1493225097656,0.9415174722671508,0.2462215423583984,0.1726170182228088,293.2163391113281,297.1499938964844,293.1499938964844,0.1910067796707153,-4047.30712890625,304.15631103515625,0.9741542339324952,0.2711372971534729,0.2575539052486419,293.27642822265625,297.1499938964844,293.1499938964844,0.0088711716234683,-2860.69140625,301.499755859375,0.5454176664352417,0.050000000745058,0.2289939075708389,291.1653747558594,291.1499938964844,274.6501770019531,271.19403076171875,285.9283447265625,293.2947692871094,291.1651611328125,1.0,0.2103703916072845,0.7979876399040222,0.7979876399040222,1.0,1.0,-0.9745115637779236,0.3850905299186706,0.5894210338592529,0.2377211600542068,0.0,0.0,0.1545078754425048,30.52235984802246,37.0,-2.3337862491607666,-5139.376953125,103.11750030517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,305.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1144170463085174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221692785620689,0.1221735253930091,-4.246817297826056e-06,0.0,0.0001161187610705,0.0,0.0,4.771328926086426,0.0,0.0,0.0,0.2732155621051788,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647071301937103,-1642.8045654296875,304.1514587402344,0.7311884760856628,0.1152811869978904,0.1045805439352989,293.5084533691406,297.1499938964844,293.1499938964844,0.0021343345288187,-170.69908142089844,294.1049499511719,0.5454176664352417,0.050000000745058,0.0482745952904224,293.1513671875,297.1499938964844,293.1499938964844,0.1688734591007232,-2711.115478515625,304.1493225097656,0.9415174722671508,0.2462215423583984,0.1726170182228088,293.2163391113281,297.1499938964844,293.1499938964844,0.1910067796707153,-4047.30712890625,304.15631103515625,0.9741542339324952,0.2711372971534729,0.2575539052486419,293.27642822265625,297.1499938964844,293.1499938964844,0.0088711716234683,-2860.69140625,301.499755859375,0.5454176664352417,0.050000000745058,0.2289939075708389,291.1653747558594,291.1499938964844,274.6501770019531,271.19403076171875,285.9283447265625,293.2947692871094,291.1651611328125,1.0,0.2103703916072845,0.7979876399040222,0.7979876399040222,1.0,1.0,-0.9745115637779236,0.3850905299186706,0.5894210338592529,0.2377211600542068,0.0,0.0,0.1545078754425048,30.52235984802246,37.0,-2.3337862491607666,-5139.376953125,103.11750030517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,305.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1144170463085174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221692785620689,0.1221735253930091,-4.246817297826056e-06,0.0,0.0001161187610705,0.0,0.0,4.771328926086426,0.0,0.0,0.0,0.2732155621051788,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644863322377204,-1638.9615478515625,304.1513366699219,0.7228245139122009,0.1149277910590171,0.1043232157826423,293.4996337890625,297.1499938964844,293.1499938964844,0.0020642618183046,-165.10830688476562,294.0040588378906,0.537912905216217,0.050000000745058,0.0483356043696403,293.15106201171875,297.1499938964844,293.1499938964844,0.1689940243959427,-2712.673095703125,304.1493530273437,0.92912358045578,0.2462500482797622,0.1726933419704437,293.2147521972656,297.1499938964844,293.1499938964844,0.1898853778839111,-4028.469970703125,304.1560974121094,0.9615212082862854,0.2697754800319671,0.2563264966011047,293.27606201171875,297.1499938964844,293.1499938964844,0.0088278772309422,-2852.80322265625,301.4566345214844,0.537912905216217,0.050000000745058,0.2292832881212234,291.1637268066406,291.1499938964844,274.6849975585937,271.21240234375,285.945068359375,293.2887268066406,291.1635131835937,1.0,0.2127933651208877,0.7979514598846436,0.7979514598846436,1.0,1.0,-0.9732417464256288,0.3842524290084839,0.5889893174171448,0.2381251603364944,0.0,0.0,0.1527903079986572,32.066688537597656,40.0,-2.291754007339477,-5114.91650390625,105.4034194946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,305.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.1137285530567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213287636637687,0.121333010494709,-4.245320724294288e-06,0.0,0.0001154200290329,0.0,0.0,4.736013889312744,0.0,0.0,0.0,0.2730789184570312,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644863322377204,-1638.9615478515625,304.1513366699219,0.7228245139122009,0.1149277910590171,0.1043232157826423,293.4996337890625,297.1499938964844,293.1499938964844,0.0020642618183046,-165.10830688476562,294.0040588378906,0.537912905216217,0.050000000745058,0.0483356043696403,293.15106201171875,297.1499938964844,293.1499938964844,0.1689940243959427,-2712.673095703125,304.1493530273437,0.92912358045578,0.2462500482797622,0.1726933419704437,293.2147521972656,297.1499938964844,293.1499938964844,0.1898853778839111,-4028.469970703125,304.1560974121094,0.9615212082862854,0.2697754800319671,0.2563264966011047,293.27606201171875,297.1499938964844,293.1499938964844,0.0088278772309422,-2852.80322265625,301.4566345214844,0.537912905216217,0.050000000745058,0.2292832881212234,291.1637268066406,291.1499938964844,274.6849975585937,271.21240234375,285.945068359375,293.2887268066406,291.1635131835937,1.0,0.2127933651208877,0.7979514598846436,0.7979514598846436,1.0,1.0,-0.9732417464256288,0.3842524290084839,0.5889893174171448,0.2381251603364944,0.0,0.0,0.1527903079986572,32.066688537597656,40.0,-2.291754007339477,-5114.91650390625,105.4034194946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,305.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.1137285530567169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213287636637687,0.121333010494709,-4.245320724294288e-06,0.0,0.0001154200290329,0.0,0.0,4.736013889312744,0.0,0.0,0.0,0.2730789184570312,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642690062522888,-1635.1783447265625,304.1512451171875,0.713154137134552,0.1145643442869186,0.1040703654289245,293.4921569824219,297.1499938964844,293.1499938964844,0.0019940007477998,-159.5000762939453,293.9024658203125,0.5296012759208679,0.050000000745058,0.0484105981886386,293.151123046875,297.1499938964844,293.1499938964844,0.1690697371959686,-2713.643310546875,304.1494445800781,0.9150524139404296,0.2462086081504821,0.1727328449487686,293.2132873535156,297.1499938964844,293.1499938964844,0.1887940019369125,-4010.105712890625,304.1558837890625,0.9462597966194152,0.2684325575828552,0.2551310062408447,293.2758483886719,297.1499938964844,293.1499938964844,0.0087876487523317,-2845.583251953125,301.4131774902344,0.5296012759208679,0.050000000745058,0.2296390235424041,291.16217041015625,291.1499938964844,274.7171325683594,271.2294921875,285.9602966308594,293.2836608886719,291.1619873046875,1.0,0.2157529443502426,0.7979152202606201,0.7979152202606201,1.0,1.0,-0.972067892551422,0.3835027515888214,0.5885651111602783,0.2384321689605713,0.0,0.0,0.1512727886438369,33.96367645263672,43.0,-2.147584915161133,-5092.6630859375,108.2873077392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,305.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.1131070256233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205904185771942,0.1205946579575538,-4.244006504450226e-06,0.0,0.0001147892544395,0.0,0.0,4.705026626586914,0.0,0.0,0.0,0.2729590237140655,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642690062522888,-1635.1783447265625,304.1512451171875,0.713154137134552,0.1145643442869186,0.1040703654289245,293.4921569824219,297.1499938964844,293.1499938964844,0.0019940007477998,-159.5000762939453,293.9024658203125,0.5296012759208679,0.050000000745058,0.0484105981886386,293.151123046875,297.1499938964844,293.1499938964844,0.1690697371959686,-2713.643310546875,304.1494445800781,0.9150524139404296,0.2462086081504821,0.1727328449487686,293.2132873535156,297.1499938964844,293.1499938964844,0.1887940019369125,-4010.105712890625,304.1558837890625,0.9462597966194152,0.2684325575828552,0.2551310062408447,293.2758483886719,297.1499938964844,293.1499938964844,0.0087876487523317,-2845.583251953125,301.4131774902344,0.5296012759208679,0.050000000745058,0.2296390235424041,291.16217041015625,291.1499938964844,274.7171325683594,271.2294921875,285.9602966308594,293.2836608886719,291.1619873046875,1.0,0.2157529443502426,0.7979152202606201,0.7979152202606201,1.0,1.0,-0.972067892551422,0.3835027515888214,0.5885651111602783,0.2384321689605713,0.0,0.0,0.1512727886438369,33.96367645263672,43.0,-2.147584915161133,-5092.6630859375,108.2873077392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,305.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.1131070256233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205904185771942,0.1205946579575538,-4.244006504450226e-06,0.0,0.0001147892544395,0.0,0.0,4.705026626586914,0.0,0.0,0.0,0.2729590237140655,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641606226563453,-1633.291259765625,304.1512145996094,0.7077988386154175,0.1143786311149597,0.1039445921778678,293.4889221191406,297.1499938964844,293.1499938964844,0.0019586868584156,-156.680419921875,293.8513488769531,0.5253574848175049,0.050000000745058,0.0484524928033351,293.1513061523437,297.1499938964844,293.1499938964844,0.1690871715545654,-2713.8623046875,304.1495056152344,0.907970666885376,0.2461586147546768,0.1727360337972641,293.21258544921875,297.1499938964844,293.1499938964844,0.1882584691047668,-4001.082763671875,304.1557922363281,0.9379717707633972,0.2677681446075439,0.2545443177223205,293.2758178710937,297.1499938964844,293.1499938964844,0.0087684262543916,-2842.164794921875,301.3913269042969,0.5253574848175049,0.050000000745058,0.2298377603292465,291.1614685058594,291.1499938964844,274.7321472167969,271.2375793457031,285.9673767089844,293.2814636230469,291.1612854003906,1.0,0.2173913419246673,0.7978971600532532,0.7978971600532532,1.0,1.0,-0.9715054035186768,0.3831535577774048,0.588351845741272,0.2385530173778534,0.0,0.0,0.1505829989910125,35.02295684814453,43.0,-2.051774501800537,-5082.291015625,109.91507720947266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322265625,305.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1128235608339309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202561929821968,0.1202604323625564,-4.243412149662618e-06,0.0,0.0001145015703514,0.0,0.0,4.69101095199585,0.0,0.0,0.0,0.2729047834873199,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640519857406616,-1631.3994140625,304.15118408203125,0.7022377252578735,0.1141903772950172,0.1038188114762306,293.4859924316406,297.1499938964844,293.1499938964844,0.0019232105696573,-153.8472137451172,293.79998779296875,0.5211466550827026,0.050000000745058,0.048496875911951,293.1515808105469,297.1499938964844,293.1499938964844,0.1690894663333892,-2713.884521484375,304.14959716796875,0.9012147784233092,0.2460880577564239,0.172727033495903,293.2119140625,297.1499938964844,293.1499938964844,0.1877290457487106,-3992.1552734375,304.1557006835937,0.9294808506965636,0.2671083509922027,0.2539644539356231,293.2758178710937,297.1499938964844,293.1499938964844,0.0087496722117066,-2838.8447265625,301.3693542480469,0.5211466550827026,0.050000000745058,0.2300482988357544,291.1607666015625,291.1499938964844,274.7463684082031,271.24530029296875,285.9740905761719,293.2794494628906,291.1606140136719,1.0,0.2191137075424194,0.797879695892334,0.797879695892334,1.0,1.0,-0.970953643321991,0.3828175961971283,0.5881360769271851,0.2386544942855835,0.0,0.0,0.1499344557523727,36.14488983154297,46.0,-1.9451014995574951,-5072.37890625,111.64678192138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,305.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1125585958361625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199429184198379,0.1199471578001976,-4.242856448399834e-06,0.0,0.0001142326655099,0.0,0.0,4.67788028717041,0.0,0.0,0.0,0.2728540003299713,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638338699936866,-1627.6005859375,304.1511535644531,0.6910939812660217,0.1138080582022667,0.1035672724246978,293.4809875488281,297.1499938964844,293.1499938964844,0.0018516679992899,-148.1320037841797,293.6965026855469,0.5130026936531067,0.050000000745058,0.0485920496284961,293.15240478515625,297.1499938964844,293.1499938964844,0.1690446883440017,-2713.2880859375,304.1498107910156,0.888024628162384,0.2458821684122085,0.1726694852113723,293.21063232421875,297.1499938964844,293.1499938964844,0.1866874992847442,-3974.56982421875,304.1555480957031,0.9127364158630372,0.2658029794692993,0.2528243064880371,293.27593994140625,297.1499938964844,293.1499938964844,0.0087132733315229,-2832.43017578125,301.3251647949219,0.5130026936531067,0.050000000745058,0.2304997593164444,291.1595458984375,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2762145996094,291.1593933105469,1.0,0.2227585315704345,0.7978448271751404,0.7978448271751404,1.0,1.0,-0.9698704481124878,0.3821757435798645,0.5876946449279785,0.2388075590133667,0.0,0.0,0.1487475931644439,38.5500373840332,49.0,-1.6887191534042358,-5053.79833984375,115.3748550415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,305.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.1120839491486549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193724051117897,0.1193766444921493,-4.241846454533516e-06,0.0,0.000113750960736,0.0,0.0,4.653985977172852,0.0,0.0,0.0,0.272761583328247,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638338699936866,-1627.6005859375,304.1511535644531,0.6910939812660217,0.1138080582022667,0.1035672724246978,293.4809875488281,297.1499938964844,293.1499938964844,0.0018516679992899,-148.1320037841797,293.6965026855469,0.5130026936531067,0.050000000745058,0.0485920496284961,293.15240478515625,297.1499938964844,293.1499938964844,0.1690446883440017,-2713.2880859375,304.1498107910156,0.888024628162384,0.2458821684122085,0.1726694852113723,293.21063232421875,297.1499938964844,293.1499938964844,0.1866874992847442,-3974.56982421875,304.1555480957031,0.9127364158630372,0.2658029794692993,0.2528243064880371,293.27593994140625,297.1499938964844,293.1499938964844,0.0087132733315229,-2832.43017578125,301.3251647949219,0.5130026936531067,0.050000000745058,0.2304997593164444,291.1595458984375,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2762145996094,291.1593933105469,1.0,0.2227585315704345,0.7978448271751404,0.7978448271751404,1.0,1.0,-0.9698704481124878,0.3821757435798645,0.5876946449279785,0.2388075590133667,0.0,0.0,0.1487475931644439,38.5500373840332,49.0,-1.6887191534042358,-5053.79833984375,115.3748550415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,305.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.1120839491486549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193724051117897,0.1193766444921493,-4.241846454533516e-06,0.0,0.000113750960736,0.0,0.0,4.653985977172852,0.0,0.0,0.0,0.272761583328247,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636261776089668,-1623.9822998046875,304.151123046875,0.680266797542572,0.1134440377354621,0.1033308804035186,293.4770202636719,297.1499938964844,293.1499938964844,0.0017791835125535,-142.33811950683594,293.5922546386719,0.5053977966308594,0.050000000745058,0.0486942939460277,293.15350341796875,297.1499938964844,293.1499938964844,0.1689309030771255,-2711.79443359375,304.1500549316406,0.8752026557922363,0.2455969452857971,0.1725601851940155,293.2093505859375,297.1499938964844,293.1499938964844,0.1856669485569,-3957.305908203125,304.1553955078125,0.8977863192558289,0.2645232379436493,0.2517130672931671,293.27618408203125,297.1499938964844,293.1499938964844,0.0086778113618493,-2826.166748046875,301.2806701660156,0.5053977966308594,0.050000000745058,0.2309847623109817,291.15875244140625,291.1499938964844,274.7951965332031,271.27276611328125,285.9993896484375,293.27618408203125,291.1586608886719,1.0,0.226602166891098,0.797809898853302,0.797809898853302,1.0,1.0,-0.9688266515731812,0.3815733790397644,0.5872532725334167,0.2389129698276519,0.0,0.0,0.1476434618234634,41.13345336914063,52.0,-1.048527479171753,-5036.2578125,119.39733123779295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98828125,18000.0,0.0,0.0,0.1116803810000419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188547238707542,0.1188589632511138,-4.240950147504918e-06,0.0,0.000113341389806,0.0,0.0,4.632342338562012,0.0,0.0,0.0,0.2726780474185943,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636261776089668,-1623.9822998046875,304.151123046875,0.680266797542572,0.1134440377354621,0.1033308804035186,293.4770202636719,297.1499938964844,293.1499938964844,0.0017791835125535,-142.33811950683594,293.5922546386719,0.5053977966308594,0.050000000745058,0.0486942939460277,293.15350341796875,297.1499938964844,293.1499938964844,0.1689309030771255,-2711.79443359375,304.1500549316406,0.8752026557922363,0.2455969452857971,0.1725601851940155,293.2093505859375,297.1499938964844,293.1499938964844,0.1856669485569,-3957.305908203125,304.1553955078125,0.8977863192558289,0.2645232379436493,0.2517130672931671,293.27618408203125,297.1499938964844,293.1499938964844,0.0086778113618493,-2826.166748046875,301.2806701660156,0.5053977966308594,0.050000000745058,0.2309847623109817,291.15875244140625,291.1499938964844,274.7951965332031,271.27276611328125,285.9993896484375,293.27618408203125,291.1586608886719,1.0,0.226602166891098,0.797809898853302,0.797809898853302,1.0,1.0,-0.9688266515731812,0.3815733790397644,0.5872532725334167,0.2389129698276519,0.0,0.0,0.1476434618234634,41.13345336914063,52.0,-1.048527479171753,-5036.2578125,119.39733123779295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98828125,18000.0,0.0,0.0,0.1116803810000419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188547238707542,0.1188589632511138,-4.240950147504918e-06,0.0,0.000113341389806,0.0,0.0,4.632342338562012,0.0,0.0,0.0,0.2726780474185943,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634371861815452,-1620.692138671875,304.15106201171875,0.6700271368026733,0.1130927726626396,0.1031171455979347,293.4739990234375,297.1499938964844,293.1499938964844,0.0017057219520211,-136.46438598632812,293.4869384765625,0.4983807206153869,0.050000000745058,0.0488022230565547,293.1549377441406,297.1499938964844,293.1499938964844,0.1687460094690323,-2709.382080078125,304.1503601074219,0.863023042678833,0.2452198415994644,0.1723947376012802,293.2081298828125,297.1499938964844,293.1499938964844,0.1846735775470733,-3940.478515625,304.1552429199219,0.8839902877807617,0.2632701396942138,0.2506336569786072,293.27655029296875,297.1499938964844,293.1499938964844,0.0086430981755256,-2820.029541015625,301.2358093261719,0.4983807206153869,0.050000000745058,0.2314967364072799,291.1581726074219,291.1499938964844,274.8143005371094,271.2843322753906,286.010498046875,293.2765197753906,291.1580810546875,1.0,0.2305791825056076,0.7977743148803711,0.7977743148803711,1.0,1.0,-0.9678201079368592,0.3810067474842071,0.5868133902549744,0.2389770448207855,0.0,0.0,0.1465883553028106,43.860130310058594,55.0,-0.9108127355575562,-5019.59375,123.65557098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.13214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1113422289490699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183588504791259,0.1183630898594856,-4.240110229147831e-06,0.0,0.0001129982047132,0.0,0.0,4.611644268035889,0.0,0.0,0.0,0.2725986242294311,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634371861815452,-1620.692138671875,304.15106201171875,0.6700271368026733,0.1130927726626396,0.1031171455979347,293.4739990234375,297.1499938964844,293.1499938964844,0.0017057219520211,-136.46438598632812,293.4869384765625,0.4983807206153869,0.050000000745058,0.0488022230565547,293.1549377441406,297.1499938964844,293.1499938964844,0.1687460094690323,-2709.382080078125,304.1503601074219,0.863023042678833,0.2452198415994644,0.1723947376012802,293.2081298828125,297.1499938964844,293.1499938964844,0.1846735775470733,-3940.478515625,304.1552429199219,0.8839902877807617,0.2632701396942138,0.2506336569786072,293.27655029296875,297.1499938964844,293.1499938964844,0.0086430981755256,-2820.029541015625,301.2358093261719,0.4983807206153869,0.050000000745058,0.2314967364072799,291.1581726074219,291.1499938964844,274.8143005371094,271.2843322753906,286.010498046875,293.2765197753906,291.1580810546875,1.0,0.2305791825056076,0.7977743148803711,0.7977743148803711,1.0,1.0,-0.9678201079368592,0.3810067474842071,0.5868133902549744,0.2389770448207855,0.0,0.0,0.1465883553028106,43.860130310058594,55.0,-0.9108127355575562,-5019.59375,123.65557098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.13214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1113422289490699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183588504791259,0.1183630898594856,-4.240110229147831e-06,0.0,0.0001129982047132,0.0,0.0,4.611644268035889,0.0,0.0,0.0,0.2725986242294311,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632510110735893,-1617.45458984375,304.1510314941406,0.660476565361023,0.1127358078956604,0.1029051318764686,293.4718322753906,297.1499938964844,293.1499938964844,0.0016310110222548,-130.49114990234375,293.3800964355469,0.4918697774410248,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684806942939758,-2705.93408203125,304.1506652832031,0.8516061305999756,0.2447354346513748,0.1721603721380233,293.2069396972656,297.1499938964844,293.1499938964844,0.1837084144353866,-3924.11328125,304.1551208496094,0.8710384368896484,0.2620387971401214,0.2495800554752349,293.2770080566406,297.1499938964844,293.1499938964844,0.0086090033873915,-2814.02392578125,301.1905212402344,0.4918697774410248,0.050000000745058,0.232030302286148,291.1574401855469,291.1499938964844,274.8295593261719,271.2944030761719,286.0198059082031,293.2769775390625,291.1573181152344,1.0,0.2346314489841461,0.7977386713027954,0.7977386713027954,1.0,1.0,-0.9667952060699464,0.3804516196250915,0.5863435864448547,0.2389860451221466,0.0,0.0,0.1456464678049087,46.70068359375,58.0,-1.0249764919281006,-5004.419921875,128.0877227783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,305.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.1110593080520629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179114952683448,0.1179157346487045,-4.239331701683113e-06,0.0,0.0001127110808738,0.0,0.0,4.592961311340332,0.0,0.0,0.0,0.2725265920162201,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632510110735893,-1617.45458984375,304.1510314941406,0.660476565361023,0.1127358078956604,0.1029051318764686,293.4718322753906,297.1499938964844,293.1499938964844,0.0016310110222548,-130.49114990234375,293.3800964355469,0.4918697774410248,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684806942939758,-2705.93408203125,304.1506652832031,0.8516061305999756,0.2447354346513748,0.1721603721380233,293.2069396972656,297.1499938964844,293.1499938964844,0.1837084144353866,-3924.11328125,304.1551208496094,0.8710384368896484,0.2620387971401214,0.2495800554752349,293.2770080566406,297.1499938964844,293.1499938964844,0.0086090033873915,-2814.02392578125,301.1905212402344,0.4918697774410248,0.050000000745058,0.232030302286148,291.1574401855469,291.1499938964844,274.8295593261719,271.2944030761719,286.0198059082031,293.2769775390625,291.1573181152344,1.0,0.2346314489841461,0.7977386713027954,0.7977386713027954,1.0,1.0,-0.9667952060699464,0.3804516196250915,0.5863435864448547,0.2389860451221466,0.0,0.0,0.1456464678049087,46.70068359375,58.0,-1.0249764919281006,-5004.419921875,128.0877227783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,305.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.1110593080520629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179114952683448,0.1179157346487045,-4.239331701683113e-06,0.0,0.0001127110808738,0.0,0.0,4.592961311340332,0.0,0.0,0.0,0.2725265920162201,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.063156671822071,-1615.8143310546875,304.1510009765625,0.6559754014015198,0.1125538498163223,0.1027975231409072,293.4710693359375,297.1499938964844,293.1499938964844,0.0015931139932945,-127.46112823486328,293.3260498046875,0.4887495934963226,0.050000000745058,0.0489723943173885,293.1577453613281,297.1499938964844,293.1499938964844,0.1683113425970077,-2703.73681640625,304.1508483886719,0.846184492111206,0.2444470822811126,0.1720125526189804,293.20635986328125,297.1499938964844,293.1499938964844,0.1832352876663208,-3916.08349609375,304.155029296875,0.8649130463600159,0.2614313066005707,0.2490625232458114,293.2772827148437,297.1499938964844,293.1499938964844,0.0085920831188559,-2811.041259765625,301.1676940917969,0.4887495934963226,0.050000000745058,0.2323039472103119,291.15704345703125,291.1499938964844,274.835693359375,271.2988586425781,286.0237731933594,293.2772521972656,291.15692138671875,1.0,0.2366730570793151,0.7977208495140076,0.7977208495140076,1.0,1.0,-0.9662652611732484,0.3801738023757934,0.5860914587974548,0.2389670312404632,0.0,0.0,0.145220011472702,48.15690612792969,58.0,-1.0612913370132446,-4997.47412109375,130.35507202148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,305.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.110937550663948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177093163132667,0.1177135556936264,-4.238976998749422e-06,0.0,0.0001125875132856,0.0,0.0,4.584518432617188,0.0,0.0,0.0,0.2724939882755279,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630612075328826,-1614.1546630859375,304.1510009765625,0.6516625881195068,0.1123697236180305,0.1026886627078056,293.47052001953125,297.1499938964844,293.1499938964844,0.0015548455994576,-124.40127563476562,293.2716064453125,0.4856842756271362,0.050000000745058,0.0490308701992034,293.1588439941406,297.1499938964844,293.1499938964844,0.1681177467107772,-2701.2265625,304.15106201171875,0.8409510254859924,0.2441288977861404,0.1718446910381317,293.205810546875,297.1499938964844,293.1499938964844,0.1827676147222519,-3908.1416015625,304.15496826171875,0.8590319752693176,0.2608289122581482,0.2485505640506744,293.2775573730469,297.1499938964844,293.1499938964844,0.0085752001032233,-2808.059326171875,301.144775390625,0.4856842756271362,0.050000000745058,0.2325813472270965,291.1566467285156,291.1499938964844,274.8407592773437,271.3029479980469,286.0272521972656,293.27752685546875,291.1565246582031,1.0,0.2387177050113678,0.7977038621902466,0.7977038621902466,1.0,1.0,-0.965721845626831,0.3798950314521789,0.5858268141746521,0.2389321774244308,0.0,0.0,0.1448203474283218,49.63268280029297,46.0,-1.084139704704285,-4990.92431640625,132.6487579345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,305.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.1108269244432449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175198927521705,0.1175241321325302,-4.238644123688573e-06,0.0,0.0001124752379837,0.0,0.0,4.576609134674072,0.0,0.0,0.0,0.2724634408950805,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627565532922744,-1608.824951171875,304.15118408203125,0.6525343656539917,0.1120284497737884,0.1023490875959396,293.4698486328125,297.1499938964844,293.1499938964844,0.0014731400879099,-117.86341857910156,293.1624755859375,0.4868960082530975,0.050000000745058,0.0490075945854187,293.1611022949219,297.1499938964844,293.1499938964844,0.1675428301095962,-2693.743896484375,304.15167236328125,0.8421483039855957,0.2434464395046234,0.1713621914386749,293.20458984375,297.1499938964844,293.1499938964844,0.1817182749509811,-3890.225830078125,304.1550598144531,0.8598014116287231,0.2596606910228729,0.2474116533994674,293.2781066894531,297.1499938964844,293.1499938964844,0.0085086971521377,-2793.883544921875,301.0991516113281,0.4868960082530975,0.050000000745058,0.2324709147214889,291.1566772460937,291.1499938964844,274.84765625,271.3098449707031,286.0336303710937,293.278076171875,291.1568908691406,1.0,0.2370879650115966,0.7976699471473694,0.7976699471473694,1.0,1.0,-0.963208258152008,0.378734290599823,0.5844739675521851,0.2384526133537292,0.0,0.0,0.1439547091722488,49.0134162902832,34.0,0.7527723908424377,-4976.318359375,131.023681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,305.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.1106315329670906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171471700072288,0.1171514093875885,-4.238030669512227e-06,0.0,0.0001122769463108,0.0,0.0,4.561097621917725,0.0,0.0,0.0,0.2724036574363708,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627565532922744,-1608.824951171875,304.15118408203125,0.6525343656539917,0.1120284497737884,0.1023490875959396,293.4698486328125,297.1499938964844,293.1499938964844,0.0014731400879099,-117.86341857910156,293.1624755859375,0.4868960082530975,0.050000000745058,0.0490075945854187,293.1611022949219,297.1499938964844,293.1499938964844,0.1675428301095962,-2693.743896484375,304.15167236328125,0.8421483039855957,0.2434464395046234,0.1713621914386749,293.20458984375,297.1499938964844,293.1499938964844,0.1817182749509811,-3890.225830078125,304.1550598144531,0.8598014116287231,0.2596606910228729,0.2474116533994674,293.2781066894531,297.1499938964844,293.1499938964844,0.0085086971521377,-2793.883544921875,301.0991516113281,0.4868960082530975,0.050000000745058,0.2324709147214889,291.1566772460937,291.1499938964844,274.84765625,271.3098449707031,286.0336303710937,293.278076171875,291.1568908691406,1.0,0.2370879650115966,0.7976699471473694,0.7976699471473694,1.0,1.0,-0.963208258152008,0.378734290599823,0.5844739675521851,0.2384526133537292,0.0,0.0,0.1439547091722488,49.0134162902832,34.0,0.7527723908424377,-4976.318359375,131.023681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,305.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.1106315329670906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171471700072288,0.1171514093875885,-4.238030669512227e-06,0.0,0.0001122769463108,0.0,0.0,4.561097621917725,0.0,0.0,0.0,0.2724036574363708,4.0,0.0,1.0
