time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.062391024082899,-1602.41552734375,304.1513977050781,0.6618507504463196,0.1117543503642082,0.101956732571125,293.4696350097656,297.1499938964844,293.1499938964844,0.001387367141433,-110.9917449951172,293.0541076660156,0.4943877160549164,0.050000000745058,0.0488698855042457,293.16326904296875,297.1499938964844,293.1499938964844,0.1668006628751754,-2684.073486328125,304.15234375,0.8535894155502319,0.2427276968955993,0.1707666665315628,293.2031555175781,297.1499938964844,293.1499938964844,0.1805947571992874,-3870.966552734375,304.1552429199219,0.8715575337409973,0.2585673630237579,0.2462246119976043,293.2784423828125,297.1499938964844,293.1499938964844,0.0084162363782525,-2772.908935546875,301.054443359375,0.4943877160549164,0.050000000745058,0.2318177074193954,291.1588439941406,291.1499938964844,274.8500061035156,271.31512451171875,286.0385131835937,293.2784118652344,291.1591491699219,1.0,0.2313968986272812,0.7976359724998474,0.7976359724998474,1.0,1.0,-0.959648847579956,0.3771458864212036,0.5825029611587524,0.2376373261213302,0.0,0.0,0.1426376700401306,45.48136138916016,25.0,2.692427396774292,-4957.46630859375,124.4005355834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147216796875,305.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1104534342885017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166032254695892,0.1166074648499488,-4.237287612340879e-06,0.0,0.0001120961969718,0.0,0.0,4.538634300231934,0.0,0.0,0.0,0.2723197638988495,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.062391024082899,-1602.41552734375,304.1513977050781,0.6618507504463196,0.1117543503642082,0.101956732571125,293.4696350097656,297.1499938964844,293.1499938964844,0.001387367141433,-110.9917449951172,293.0541076660156,0.4943877160549164,0.050000000745058,0.0488698855042457,293.16326904296875,297.1499938964844,293.1499938964844,0.1668006628751754,-2684.073486328125,304.15234375,0.8535894155502319,0.2427276968955993,0.1707666665315628,293.2031555175781,297.1499938964844,293.1499938964844,0.1805947571992874,-3870.966552734375,304.1552429199219,0.8715575337409973,0.2585673630237579,0.2462246119976043,293.2784423828125,297.1499938964844,293.1499938964844,0.0084162363782525,-2772.908935546875,301.054443359375,0.4943877160549164,0.050000000745058,0.2318177074193954,291.1588439941406,291.1499938964844,274.8500061035156,271.31512451171875,286.0385131835937,293.2784118652344,291.1591491699219,1.0,0.2313968986272812,0.7976359724998474,0.7976359724998474,1.0,1.0,-0.959648847579956,0.3771458864212036,0.5825029611587524,0.2376373261213302,0.0,0.0,0.1426376700401306,45.48136138916016,25.0,2.692427396774292,-4957.46630859375,124.4005355834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147216796875,305.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1104534342885017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166032254695892,0.1166074648499488,-4.237287612340879e-06,0.0,0.0001120961969718,0.0,0.0,4.538634300231934,0.0,0.0,0.0,0.2723197638988495,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620288103818893,-1596.080322265625,304.1515197753906,0.677317202091217,0.1115342378616333,0.1015699952840805,293.4700622558594,297.1499938964844,293.1499938964844,0.001299254130572,-103.93382263183594,292.9442443847656,0.5062700510025024,0.050000000745058,0.0486818961799144,293.1655578613281,297.1499938964844,293.1499938964844,0.1659596413373947,-2673.134033203125,304.1529541015625,0.8724095821380615,0.2419298142194748,0.1700916737318039,293.2015686035156,297.1499938964844,293.1499938964844,0.1794868856668472,-3851.97021484375,304.15533447265625,0.8910714387893677,0.2575449347496032,0.2450565248727798,293.278564453125,297.1499938964844,293.1499938964844,0.0083142705261707,-2749.283203125,301.0102233886719,0.5062700510025024,0.050000000745058,0.2309259474277496,291.1611633300781,291.1499938964844,274.8500061035156,271.31951904296875,286.0418701171875,293.278564453125,291.1614074707031,1.0,0.2237198799848556,0.7976244688034058,0.7976244688034058,1.0,1.0,-0.9556765556335448,0.3754170835018158,0.5802595019340515,0.2366254478693008,0.0,0.0,0.1409923136234283,40.66859436035156,25.0,2.958428144454956,-4935.626953125,115.6485366821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1102594509720802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158931851387023,0.1158974170684814,-4.2362589738331735e-06,0.0,0.0001118993241107,0.0,0.0,4.509272575378418,0.0,0.0,0.0,0.2722097039222717,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620288103818893,-1596.080322265625,304.1515197753906,0.677317202091217,0.1115342378616333,0.1015699952840805,293.4700622558594,297.1499938964844,293.1499938964844,0.001299254130572,-103.93382263183594,292.9442443847656,0.5062700510025024,0.050000000745058,0.0486818961799144,293.1655578613281,297.1499938964844,293.1499938964844,0.1659596413373947,-2673.134033203125,304.1529541015625,0.8724095821380615,0.2419298142194748,0.1700916737318039,293.2015686035156,297.1499938964844,293.1499938964844,0.1794868856668472,-3851.97021484375,304.15533447265625,0.8910714387893677,0.2575449347496032,0.2450565248727798,293.278564453125,297.1499938964844,293.1499938964844,0.0083142705261707,-2749.283203125,301.0102233886719,0.5062700510025024,0.050000000745058,0.2309259474277496,291.1611633300781,291.1499938964844,274.8500061035156,271.31951904296875,286.0418701171875,293.278564453125,291.1614074707031,1.0,0.2237198799848556,0.7976244688034058,0.7976244688034058,1.0,1.0,-0.9556765556335448,0.3754170835018158,0.5802595019340515,0.2366254478693008,0.0,0.0,0.1409923136234283,40.66859436035156,25.0,2.958428144454956,-4935.626953125,115.6485366821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1102594509720802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158931851387023,0.1158974170684814,-4.2362589738331735e-06,0.0,0.0001118993241107,0.0,0.0,4.509272575378418,0.0,0.0,0.0,0.2722097039222717,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617291890084743,-1590.8656005859375,304.1515197753906,0.6911700963973999,0.1113238111138343,0.1012483462691307,293.4716186523437,297.1499938964844,293.1499938964844,0.0012102245818823,-96.80712127685548,292.8302917480469,0.5173353552818298,0.050000000745058,0.0485398583114147,293.1685485839844,297.1499938964844,293.1499938964844,0.1650302410125732,-2661.06787109375,304.1535339355469,0.8890732526779175,0.2409305423498153,0.1693333387374878,293.199951171875,297.1499938964844,293.1499938964844,0.1784777194261551,-3834.7021484375,304.1552429199219,0.9084671139717102,0.2565662264823913,0.2439841777086258,293.278564453125,297.1499938964844,293.1499938964844,0.0082246223464608,-2728.573486328125,300.966064453125,0.5173353552818298,0.050000000745058,0.2302521914243698,291.1625671386719,291.1499938964844,274.8500061035156,271.3239440917969,286.0440368652344,293.278564453125,291.1626281738281,1.0,0.217911347746849,0.7976129651069641,0.7976129651069641,1.0,1.0,-0.9521137475967408,0.3739103078842163,0.5782034397125244,0.23560830950737,0.0,0.0,0.1392036080360412,37.02253341674805,25.0,1.6606415510177612,-4913.64111328125,108.94467163085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1100234389305114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150969266891479,0.115101158618927,-4.235027063259622e-06,0.0,0.000111659806862,0.0,0.0,4.476293563842773,0.0,0.0,0.0,0.2720850110054016,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617291890084743,-1590.8656005859375,304.1515197753906,0.6911700963973999,0.1113238111138343,0.1012483462691307,293.4716186523437,297.1499938964844,293.1499938964844,0.0012102245818823,-96.80712127685548,292.8302917480469,0.5173353552818298,0.050000000745058,0.0485398583114147,293.1685485839844,297.1499938964844,293.1499938964844,0.1650302410125732,-2661.06787109375,304.1535339355469,0.8890732526779175,0.2409305423498153,0.1693333387374878,293.199951171875,297.1499938964844,293.1499938964844,0.1784777194261551,-3834.7021484375,304.1552429199219,0.9084671139717102,0.2565662264823913,0.2439841777086258,293.278564453125,297.1499938964844,293.1499938964844,0.0082246223464608,-2728.573486328125,300.966064453125,0.5173353552818298,0.050000000745058,0.2302521914243698,291.1625671386719,291.1499938964844,274.8500061035156,271.3239440917969,286.0440368652344,293.278564453125,291.1626281738281,1.0,0.217911347746849,0.7976129651069641,0.7976129651069641,1.0,1.0,-0.9521137475967408,0.3739103078842163,0.5782034397125244,0.23560830950737,0.0,0.0,0.1392036080360412,37.02253341674805,25.0,1.6606415510177612,-4913.64111328125,108.94467163085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1100234389305114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150969266891479,0.115101158618927,-4.235027063259622e-06,0.0,0.000111659806862,0.0,0.0,4.476293563842773,0.0,0.0,0.0,0.2720850110054016,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615896992385387,-1588.4481201171875,304.1514892578125,0.6970996856689453,0.1112071648240089,0.1010950058698654,293.4729919433594,297.1499938964844,293.1499938964844,0.0011650207452476,-93.19097137451172,292.7710876464844,0.5223031044006348,0.050000000745058,0.0484844930469989,293.17041015625,297.1499938964844,293.1499938964844,0.1645068675279617,-2654.2763671875,304.1538391113281,0.8961032629013062,0.2403282821178436,0.1688976883888244,293.1991882324219,297.1499938964844,293.1499938964844,0.1780039668083191,-3826.607177734375,304.1551513671875,0.916478991508484,0.2560829818248749,0.2434716969728469,293.278564453125,297.1499938964844,293.1499938964844,0.0081839300692081,-2719.236572265625,300.9437866210937,0.5223031044006348,0.050000000745058,0.2299895584583282,291.1626892089844,291.1499938964844,274.8500061035156,271.3261413574219,286.0447692871094,293.278564453125,291.16265869140625,1.0,0.2155095934867859,0.7976072430610657,0.7976072430610657,1.0,1.0,-0.950410008430481,0.3732052743434906,0.577204704284668,0.2350831478834152,0.0,0.0,0.1383468359708786,35.59610748291016,25.0,0.8412573337554932,-4903.2587890625,106.26868438720705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211181640625,304.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.1098855659365654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147060990333557,0.1147103384137153,-4.234382686263416e-06,0.0,0.0001115198829211,0.0,0.0,4.46007776260376,0.0,0.0,0.0,0.2720231413841247,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614502765238285,-1586.0345458984375,304.1514892578125,0.7024612426757812,0.111080877482891,0.1009407043457031,293.4747009277344,297.1499938964844,293.1499938964844,0.001119160791859,-89.52286529541016,292.71044921875,0.526940643787384,0.050000000745058,0.0484366677701473,293.1725158691406,297.1499938964844,293.1499938964844,0.1639350354671478,-2646.8525390625,304.1541748046875,0.9023796319961548,0.2396561056375503,0.1684194207191467,293.1984558105469,297.1499938964844,293.1499938964844,0.1775418668985366,-3818.7109375,304.1550598144531,0.9239763021469116,0.2556015253067016,0.2429690659046173,293.27862548828125,297.1499938964844,293.1499938964844,0.008145117200911,-2710.34619140625,300.92138671875,0.526940643787384,0.050000000745058,0.2297627031803131,291.16259765625,291.1499938964844,274.8500061035156,271.3283386230469,286.0453186035156,293.2785949707031,291.1625671386719,1.0,0.2133804112672805,0.7976125478744507,0.7976125478744507,1.0,1.0,-0.948717713356018,0.3725157678127289,0.5762019753456116,0.2345376759767532,0.0,0.0,0.1375129222869873,34.3602294921875,25.0,0.2595207393169403,-4893.3623046875,103.91188049316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137756347656,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1097345948219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143291741609573,0.1143334060907363,-4.233752406435087e-06,0.0,0.0001113666585297,0.0,0.0,4.444437503814697,0.0,0.0,0.0,0.2719631791114807,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611628778278827,-1581.0635986328125,304.1514587402344,0.7114492654800415,0.1107954904437065,0.100621610879898,293.4793701171875,297.1499938964844,293.1499938964844,0.0010250724153593,-81.99758911132812,292.5848999023437,0.5351352691650391,0.050000000745058,0.0483598634600639,293.1773986816406,297.1499938964844,293.1499938964844,0.1626317501068115,-2629.914794921875,304.15496826171875,0.9132363200187684,0.2380962818861007,0.1673269271850586,293.1971435546875,297.1499938964844,293.1499938964844,0.1766409277915954,-3803.302978515625,304.1548767089844,0.936819553375244,0.254639983177185,0.2419853955507278,293.27880859375,297.1499938964844,293.1499938964844,0.0080719189718365,-2693.592041015625,300.8762512207031,0.5351352691650391,0.050000000745058,0.2293983697891235,291.16229248046875,291.1499938964844,274.8500061035156,271.332763671875,286.0459289550781,293.2787780761719,291.1622619628906,1.0,0.2098167240619659,0.7976231575012207,0.7976231575012207,1.0,1.0,-0.945313274860382,0.371156632900238,0.5741567015647888,0.2333714365959167,0.0,0.0,0.1358919292688369,32.36391830444336,25.0,-0.3101513087749481,-4874.5078125,99.98287200927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,304.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75,18000.0,0.0,0.0,0.1093950569629669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136032044887542,0.1136074438691139,-4.23254323322908e-06,0.0,0.000111022076453,0.0,0.0,4.414340019226074,0.0,0.0,0.0,0.2718477845191955,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611628778278827,-1581.0635986328125,304.1514587402344,0.7114492654800415,0.1107954904437065,0.100621610879898,293.4793701171875,297.1499938964844,293.1499938964844,0.0010250724153593,-81.99758911132812,292.5848999023437,0.5351352691650391,0.050000000745058,0.0483598634600639,293.1773986816406,297.1499938964844,293.1499938964844,0.1626317501068115,-2629.914794921875,304.15496826171875,0.9132363200187684,0.2380962818861007,0.1673269271850586,293.1971435546875,297.1499938964844,293.1499938964844,0.1766409277915954,-3803.302978515625,304.1548767089844,0.936819553375244,0.254639983177185,0.2419853955507278,293.27880859375,297.1499938964844,293.1499938964844,0.0080719189718365,-2693.592041015625,300.8762512207031,0.5351352691650391,0.050000000745058,0.2293983697891235,291.16229248046875,291.1499938964844,274.8500061035156,271.332763671875,286.0459289550781,293.2787780761719,291.1622619628906,1.0,0.2098167240619659,0.7976231575012207,0.7976231575012207,1.0,1.0,-0.945313274860382,0.371156632900238,0.5741567015647888,0.2333714365959167,0.0,0.0,0.1358919292688369,32.36391830444336,25.0,-0.3101513087749481,-4874.5078125,99.98287200927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,304.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75,18000.0,0.0,0.0,0.1093950569629669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136032044887542,0.1136074438691139,-4.23254323322908e-06,0.0,0.000111022076453,0.0,0.0,4.414340019226074,0.0,0.0,0.0,0.2718477845191955,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608549527823925,-1575.7401123046875,304.1514892578125,0.7180889248847961,0.1104637384414672,0.1002800613641738,293.4855041503906,297.1499938964844,293.1499938964844,0.0009274074109271,-74.1859359741211,292.4535827636719,0.5419225096702576,0.050000000745058,0.0483024716377258,293.1830749511719,297.1499938964844,293.1499938964844,0.1611102521419525,-2610.1103515625,304.1558532714844,0.9217187166213988,0.236254021525383,0.1660513579845428,293.1960144042969,297.1499938964844,293.1499938964844,0.1757579892873764,-3788.178466796875,304.1547241210937,0.9467620253562928,0.2536757588386535,0.2410197705030441,293.2791442871094,297.1499938964844,293.1499938964844,0.0080030057579278,-2677.79833984375,300.8305969238281,0.5419225096702576,0.050000000745058,0.2291261255741119,291.1620178222656,291.1499938964844,274.8500061035156,271.337158203125,286.04595947265625,293.27911376953125,291.1619873046875,1.0,0.2069786638021469,0.7976337671279907,0.7976337671279907,1.0,1.0,-0.9418177008628844,0.3697949647903442,0.5720227360725403,0.2320905774831771,0.0,0.0,0.134310096502304,30.856124877929688,25.0,-0.3650311827659607,-4856.35888671875,96.844970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,304.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1090112850069999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129024177789688,0.1129066497087478,-4.231388174957829e-06,0.0,0.0001106325944419,0.0,0.0,4.385325908660889,0.0,0.0,0.0,0.2717366814613342,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608549527823925,-1575.7401123046875,304.1514892578125,0.7180889248847961,0.1104637384414672,0.1002800613641738,293.4855041503906,297.1499938964844,293.1499938964844,0.0009274074109271,-74.1859359741211,292.4535827636719,0.5419225096702576,0.050000000745058,0.0483024716377258,293.1830749511719,297.1499938964844,293.1499938964844,0.1611102521419525,-2610.1103515625,304.1558532714844,0.9217187166213988,0.236254021525383,0.1660513579845428,293.1960144042969,297.1499938964844,293.1499938964844,0.1757579892873764,-3788.178466796875,304.1547241210937,0.9467620253562928,0.2536757588386535,0.2410197705030441,293.2791442871094,297.1499938964844,293.1499938964844,0.0080030057579278,-2677.79833984375,300.8305969238281,0.5419225096702576,0.050000000745058,0.2291261255741119,291.1620178222656,291.1499938964844,274.8500061035156,271.337158203125,286.04595947265625,293.27911376953125,291.1619873046875,1.0,0.2069786638021469,0.7976337671279907,0.7976337671279907,1.0,1.0,-0.9418177008628844,0.3697949647903442,0.5720227360725403,0.2320905774831771,0.0,0.0,0.134310096502304,30.856124877929688,25.0,-0.3650311827659607,-4856.35888671875,96.844970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,304.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1090112850069999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129024177789688,0.1129066497087478,-4.231388174957829e-06,0.0,0.0001106325944419,0.0,0.0,4.385325908660889,0.0,0.0,0.0,0.2717366814613342,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605192370712757,-1569.9385986328125,304.15155029296875,0.7229368090629578,0.1100834235548973,0.0999091789126396,293.4930419921875,297.1499938964844,293.1499938964844,0.0008258136804215,-66.05941772460938,292.3163757324219,0.5473858714103699,0.050000000745058,0.0482596978545188,293.1893920898437,297.1499938964844,293.1499938964844,0.1593686938285827,-2587.401123046875,304.15679931640625,0.9275630116462708,0.2341354638338089,0.1645925939083099,293.195068359375,297.1499938964844,293.1499938964844,0.1748829185962677,-3773.16015625,304.15460205078125,0.9541317224502563,0.2527051568031311,0.2400635629892349,293.2796630859375,297.1499938964844,293.1499938964844,0.0079370653256773,-2662.634521484375,300.78436279296875,0.5473858714103699,0.050000000745058,0.2289232164621353,291.1618957519531,291.1499938964844,274.8500061035156,271.3415832519531,286.0455017089844,293.2796325683594,291.1618957519531,1.0,0.2046923786401748,0.797646701335907,0.797646701335907,1.0,1.0,-0.938179075717926,0.3684080839157104,0.5697709918022156,0.2306838184595108,0.0,0.0,0.132732555270195,29.714767456054688,25.0,-0.1628877967596054,-4838.3603515625,94.28520965576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,304.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1085903048515319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122119352221489,0.1122161671519279,-4.230264494253788e-06,0.0,0.0001102053502108,0.0,0.0,4.356780052185059,0.0,0.0,0.0,0.2716275751590729,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605192370712757,-1569.9385986328125,304.15155029296875,0.7229368090629578,0.1100834235548973,0.0999091789126396,293.4930419921875,297.1499938964844,293.1499938964844,0.0008258136804215,-66.05941772460938,292.3163757324219,0.5473858714103699,0.050000000745058,0.0482596978545188,293.1893920898437,297.1499938964844,293.1499938964844,0.1593686938285827,-2587.401123046875,304.15679931640625,0.9275630116462708,0.2341354638338089,0.1645925939083099,293.195068359375,297.1499938964844,293.1499938964844,0.1748829185962677,-3773.16015625,304.15460205078125,0.9541317224502563,0.2527051568031311,0.2400635629892349,293.2796630859375,297.1499938964844,293.1499938964844,0.0079370653256773,-2662.634521484375,300.78436279296875,0.5473858714103699,0.050000000745058,0.2289232164621353,291.1618957519531,291.1499938964844,274.8500061035156,271.3415832519531,286.0455017089844,293.2796325683594,291.1618957519531,1.0,0.2046923786401748,0.797646701335907,0.797646701335907,1.0,1.0,-0.938179075717926,0.3684080839157104,0.5697709918022156,0.2306838184595108,0.0,0.0,0.132732555270195,29.714767456054688,25.0,-0.1628877967596054,-4838.3603515625,94.28520965576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,304.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1085903048515319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122119352221489,0.1122161671519279,-4.230264494253788e-06,0.0,0.0001102053502108,0.0,0.0,4.356780052185059,0.0,0.0,0.0,0.2716275751590729,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601513050496578,-1563.585205078125,304.1516418457031,0.7263927459716797,0.1096534207463264,0.0995044037699699,293.5018615722656,297.1499938964844,293.1499938964844,0.0007200959371402,-57.6025390625,292.1732482910156,0.5516746044158936,0.050000000745058,0.0482279881834983,293.1962280273437,297.1499938964844,293.1499938964844,0.1574124693870544,-2561.842041015625,304.15777587890625,0.9309772849082948,0.2317510396242141,0.1629547327756881,293.1942749023437,297.1499938964844,293.1499938964844,0.174009695649147,-3758.145263671875,304.154541015625,0.9593937993049622,0.251725435256958,0.2391104102134704,293.2803649902344,297.1499938964844,293.1499938964844,0.0078732129186391,-2647.88330078125,300.737548828125,0.5516746044158936,0.050000000745058,0.2287728041410446,291.1619873046875,291.1499938964844,274.8500061035156,271.3459777832031,286.0445556640625,293.2803039550781,291.1619873046875,1.0,0.2028238028287887,0.7976596355438232,0.7976596355438232,1.0,1.0,-0.9343647360801696,0.3669816553592682,0.5673830509185791,0.229143425822258,0.0,0.0,0.131131574511528,28.849517822265625,25.0,0.0904666632413864,-4820.07666015625,92.1480484008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,304.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.108139157295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115182861685752,0.1115225180983543,-4.229149908496765e-06,0.0,0.0001097474960261,0.0,0.0,4.328142166137695,0.0,0.0,0.0,0.2715183198451996,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601513050496578,-1563.585205078125,304.1516418457031,0.7263927459716797,0.1096534207463264,0.0995044037699699,293.5018615722656,297.1499938964844,293.1499938964844,0.0007200959371402,-57.6025390625,292.1732482910156,0.5516746044158936,0.050000000745058,0.0482279881834983,293.1962280273437,297.1499938964844,293.1499938964844,0.1574124693870544,-2561.842041015625,304.15777587890625,0.9309772849082948,0.2317510396242141,0.1629547327756881,293.1942749023437,297.1499938964844,293.1499938964844,0.174009695649147,-3758.145263671875,304.154541015625,0.9593937993049622,0.251725435256958,0.2391104102134704,293.2803649902344,297.1499938964844,293.1499938964844,0.0078732129186391,-2647.88330078125,300.737548828125,0.5516746044158936,0.050000000745058,0.2287728041410446,291.1619873046875,291.1499938964844,274.8500061035156,271.3459777832031,286.0445556640625,293.2803039550781,291.1619873046875,1.0,0.2028238028287887,0.7976596355438232,0.7976596355438232,1.0,1.0,-0.9343647360801696,0.3669816553592682,0.5673830509185791,0.229143425822258,0.0,0.0,0.131131574511528,28.849517822265625,25.0,0.0904666632413864,-4820.07666015625,92.1480484008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,304.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.108139157295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115182861685752,0.1115225180983543,-4.229149908496765e-06,0.0,0.0001097474960261,0.0,0.0,4.328142166137695,0.0,0.0,0.0,0.2715183198451996,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599543862044811,-1560.1876220703125,304.1517028808594,0.7276703119277954,0.1094208136200904,0.0992883816361427,293.5067138671875,297.1499938964844,293.1499938964844,0.0006656248006038,-53.245025634765625,292.0993957519531,0.5534212589263916,0.050000000745058,0.0482155047357082,293.1997985839844,297.1499938964844,293.1499938964844,0.1563552021980285,-2548.005859375,304.1582946777344,0.9318528771400452,0.2304617315530777,0.1620693951845169,293.19390869140625,297.1499938964844,293.1499938964844,0.1735725700855255,-3750.619140625,304.1545104980469,0.9613568186759948,0.2512319684028625,0.2386336028575897,293.28076171875,297.1499938964844,293.1499938964844,0.0078418813645839,-2640.616455078125,300.7138977050781,0.5534212589263916,0.050000000745058,0.2287135869264602,291.1620788574219,291.1499938964844,274.8500061035156,271.3481750488281,286.0441589355469,293.2810974121094,291.162109375,1.0,0.2020162343978881,0.7976661324501038,0.7976661324501038,1.0,1.0,-0.9323844909667968,0.366250604391098,0.5661338567733765,0.2283212691545486,0.0,0.0,0.1303159743547439,28.50066375732422,25.0,0.2399142682552337,-4810.66796875,91.20394134521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,304.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1079040393233299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111673936247825,0.111171618103981,-4.228589659760473e-06,0.0,0.0001095088809961,0.0,0.0,4.313668727874756,0.0,0.0,0.0,0.2714631557464599,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597552023828029,-1556.7523193359375,304.1517639160156,0.7287196516990662,0.1091946139931678,0.0990714728832244,293.5118103027344,297.1499938964844,293.1499938964844,0.0006101087201386,-48.80361557006836,292.024169921875,0.5549492239952087,0.050000000745058,0.0482047758996486,293.20343017578125,297.1499938964844,293.1499938964844,0.1552491039037704,-2533.51123046875,304.1587829589844,0.9322649836540222,0.2291173338890075,0.1611445844173431,293.1935729980469,297.1499938964844,293.1499938964844,0.1731348782777786,-3743.074462890625,304.15447998046875,0.9629697203636168,0.2507421672344208,0.2381589710712433,293.2812194824219,297.1499938964844,293.1499938964844,0.0078107910230755,-2633.369384765625,300.69012451171875,0.5549492239952087,0.050000000745058,0.2286626994609832,291.162353515625,291.1499938964844,274.8500061035156,271.35040283203125,286.0450744628906,293.2843017578125,291.1624450683594,1.0,0.2012757211923599,0.7976794242858887,0.7976794242858887,1.0,1.0,-0.9303704500198364,0.3655147552490234,0.564855694770813,0.2274686396121978,0.0,0.0,0.1294681578874588,28.195423126220703,25.0,0.7583721280097961,-4800.84375,90.32586669921876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,304.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1076635718345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108095124363899,0.1108137369155883,-4.228025318298023e-06,0.0,0.0001092648453777,0.0,0.0,4.298920631408691,0.0,0.0,0.0,0.2714069783687591,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593701563775539,-1550.115478515625,304.1518249511719,0.7302708029747009,0.1087539792060852,0.0986575335264206,293.52276611328125,297.1499938964844,293.1499938964844,0.0005062881973572,-38.08229446411133,291.86962890625,0.5574266910552979,0.050000000745058,0.0481877550482749,293.2108459472656,297.1499938964844,293.1499938964844,0.1528968960046768,-2502.620849609375,304.1597900390625,0.9318423867225648,0.2262620329856872,0.1591819673776626,293.1929016113281,297.1499938964844,293.1499938964844,0.1722650229930877,-3728.056396484375,304.1544494628906,0.9653146862983704,0.2497733831405639,0.2372254133224487,293.2821960449219,297.1499938964844,293.1499938964844,0.0077490494586527,-2618.85986328125,300.6423034667969,0.5574266910552979,0.050000000745058,0.228581964969635,291.1635131835937,291.1499938964844,274.8500061035156,271.35479736328125,286.04669189453125,293.29150390625,291.1636657714844,1.0,0.1999677419662475,0.7977060079574585,0.7977060079574585,1.0,1.0,-0.9262800216674804,0.364048421382904,0.5622316002845764,0.2256696373224258,0.0,0.0,0.127587154507637,27.694862365722656,25.0,1.436334252357483,-4779.693359375,88.74104309082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,304.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1071664169430732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100273206830024,0.1100315451622009,-4.226836153975455e-06,0.0,0.000108760286821,0.0,0.0,4.266754150390625,0.0,0.0,0.0,0.2712851464748382,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593701563775539,-1550.115478515625,304.1518249511719,0.7302708029747009,0.1087539792060852,0.0986575335264206,293.52276611328125,297.1499938964844,293.1499938964844,0.0005062881973572,-38.08229446411133,291.86962890625,0.5574266910552979,0.050000000745058,0.0481877550482749,293.2108459472656,297.1499938964844,293.1499938964844,0.1528968960046768,-2502.620849609375,304.1597900390625,0.9318423867225648,0.2262620329856872,0.1591819673776626,293.1929016113281,297.1499938964844,293.1499938964844,0.1722650229930877,-3728.056396484375,304.1544494628906,0.9653146862983704,0.2497733831405639,0.2372254133224487,293.2821960449219,297.1499938964844,293.1499938964844,0.0077490494586527,-2618.85986328125,300.6423034667969,0.5574266910552979,0.050000000745058,0.228581964969635,291.1635131835937,291.1499938964844,274.8500061035156,271.35479736328125,286.04669189453125,293.29150390625,291.1636657714844,1.0,0.1999677419662475,0.7977060079574585,0.7977060079574585,1.0,1.0,-0.9262800216674804,0.364048421382904,0.5622316002845764,0.2256696373224258,0.0,0.0,0.127587154507637,27.694862365722656,25.0,1.436334252357483,-4779.693359375,88.74104309082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,304.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1071664169430732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100273206830024,0.1100315451622009,-4.226836153975455e-06,0.0,0.000108760286821,0.0,0.0,4.266754150390625,0.0,0.0,0.0,0.2712851464748382,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589847899973392,-1543.4886474609375,304.15185546875,0.7311212420463562,0.1082990393042564,0.0982420146465301,293.53472900390625,297.1499938964844,293.1499938964844,0.0004658733378164,-30.00788116455078,291.7081604003906,0.5592191815376282,0.050000000745058,0.0481757186353206,293.2184143066406,297.1499938964844,293.1499938964844,0.1503730863332748,-2469.3896484375,304.16070556640625,0.9298953413963318,0.223185583949089,0.1570673584938049,293.1923217773437,297.1499938964844,293.1499938964844,0.171411395072937,-3713.310302734375,304.1543884277344,0.966644525527954,0.2488094866275787,0.2363038063049316,293.28326416015625,297.1499938964844,293.1499938964844,0.0076883402653038,-2604.537109375,300.59381103515625,0.5592191815376282,0.050000000745058,0.2285248637199401,291.1644592285156,291.1499938964844,274.8500061035156,271.35919189453125,286.0478515625,293.2997131347656,291.16455078125,1.0,0.1988458782434463,0.7977326512336731,0.7977326512336731,1.0,1.0,-0.9220540523529052,0.3625836074352264,0.5594704151153564,0.2236890494823455,0.0,0.0,0.1255901157855987,27.3159122467041,25.0,1.2151250839233398,-4757.1376953125,87.33333587646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,304.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1066459119319915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091843247413635,0.1091885492205619,-4.22553057433106e-06,0.0,0.0001082320377463,0.0,0.0,4.232098579406738,0.0,0.0,0.0,0.2711537778377533,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589847899973392,-1543.4886474609375,304.15185546875,0.7311212420463562,0.1082990393042564,0.0982420146465301,293.53472900390625,297.1499938964844,293.1499938964844,0.0004658733378164,-30.00788116455078,291.7081604003906,0.5592191815376282,0.050000000745058,0.0481757186353206,293.2184143066406,297.1499938964844,293.1499938964844,0.1503730863332748,-2469.3896484375,304.16070556640625,0.9298953413963318,0.223185583949089,0.1570673584938049,293.1923217773437,297.1499938964844,293.1499938964844,0.171411395072937,-3713.310302734375,304.1543884277344,0.966644525527954,0.2488094866275787,0.2363038063049316,293.28326416015625,297.1499938964844,293.1499938964844,0.0076883402653038,-2604.537109375,300.59381103515625,0.5592191815376282,0.050000000745058,0.2285248637199401,291.1644592285156,291.1499938964844,274.8500061035156,271.35919189453125,286.0478515625,293.2997131347656,291.16455078125,1.0,0.1988458782434463,0.7977326512336731,0.7977326512336731,1.0,1.0,-0.9220540523529052,0.3625836074352264,0.5594704151153564,0.2236890494823455,0.0,0.0,0.1255901157855987,27.3159122467041,25.0,1.2151250839233398,-4757.1376953125,87.33333587646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,304.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1066459119319915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091843247413635,0.1091885492205619,-4.22553057433106e-06,0.0,0.0001082320377463,0.0,0.0,4.232098579406738,0.0,0.0,0.0,0.2711537778377533,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585860759019851,-1536.6478271484375,304.1518859863281,0.7313668727874756,0.1078203245997428,0.0978100523352623,293.5477600097656,297.1499938964844,293.1499938964844,0.0004156204522587,-20.14227867126465,291.539306640625,0.5604532957077026,0.050000000745058,0.0481675714254379,293.2260131835937,297.1499938964844,293.1499938964844,0.147692933678627,-2433.9921875,304.16162109375,0.9266504645347596,0.2199065685272216,0.1548113822937011,293.1917724609375,297.1499938964844,293.1499938964844,0.170568510890007,-3698.739501953125,304.1543273925781,0.9671624302864076,0.2478453516960144,0.2353867441415786,293.2843933105469,297.1499938964844,293.1499938964844,0.0076283584348857,-2590.330322265625,300.5446472167969,0.5604532957077026,0.050000000745058,0.2284862250089645,291.1650390625,291.1499938964844,274.8500061035156,271.3636169433594,286.0481872558594,293.3090515136719,291.1650695800781,1.0,0.1978612691164016,0.7977695465087891,0.7977695465087891,1.0,1.0,-0.9176708459854126,0.3611320257186889,0.5565388202667236,0.2214718908071518,0.0,0.0,0.1235438287258148,27.02949905395508,25.0,0.7851609587669373,-4734.08935546875,86.05143737792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273193359375,304.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1061029732227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083224043250083,0.1083266288042068,-4.224172698741313e-06,0.0,0.0001076810294762,0.0,0.0,4.196679592132568,0.0,0.0,0.0,0.2710190415382385,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585860759019851,-1536.6478271484375,304.1518859863281,0.7313668727874756,0.1078203245997428,0.0978100523352623,293.5477600097656,297.1499938964844,293.1499938964844,0.0004156204522587,-20.14227867126465,291.539306640625,0.5604532957077026,0.050000000745058,0.0481675714254379,293.2260131835937,297.1499938964844,293.1499938964844,0.147692933678627,-2433.9921875,304.16162109375,0.9266504645347596,0.2199065685272216,0.1548113822937011,293.1917724609375,297.1499938964844,293.1499938964844,0.170568510890007,-3698.739501953125,304.1543273925781,0.9671624302864076,0.2478453516960144,0.2353867441415786,293.2843933105469,297.1499938964844,293.1499938964844,0.0076283584348857,-2590.330322265625,300.5446472167969,0.5604532957077026,0.050000000745058,0.2284862250089645,291.1650390625,291.1499938964844,274.8500061035156,271.3636169433594,286.0481872558594,293.3090515136719,291.1650695800781,1.0,0.1978612691164016,0.7977695465087891,0.7977695465087891,1.0,1.0,-0.9176708459854126,0.3611320257186889,0.5565388202667236,0.2214718908071518,0.0,0.0,0.1235438287258148,27.02949905395508,25.0,0.7851609587669373,-4734.08935546875,86.05143737792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273193359375,304.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1061029732227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083224043250083,0.1083266288042068,-4.224172698741313e-06,0.0,0.0001076810294762,0.0,0.0,4.196679592132568,0.0,0.0,0.0,0.2710190415382385,4.0,0.0,1.0
742980,293.1660461425781,297.1499938964844,293.1499938964844,0.0583178885281086,-1532.054931640625,304.1519470214844,0.731249213218689,0.1074949353933334,0.097518503665924,293.5568542480469,297.1499938964844,293.1499938964844,0.0003762122942134,-13.448863983154297,291.4252624511719,0.5610069036483765,0.050000000745058,0.0481639578938484,293.23095703125,297.1499938964844,293.1499938964844,0.1458742618560791,-2409.906005859375,304.1621398925781,0.9239429235458374,0.2176750898361206,0.1532746851444244,293.19146728515625,297.1499938964844,293.1499938964844,0.1700245440006256,-3689.330322265625,304.154296875,0.9671397805213928,0.2472169697284698,0.2347911298274994,293.2851867675781,297.1499938964844,293.1499938964844,0.0075896796770393,-2581.13623046875,300.5122985839844,0.5610069036483765,0.050000000745058,0.2284690737724304,291.16522216796875,291.1499938964844,274.8500061035156,271.3664855957031,286.0478210449219,293.3157653808594,291.16522216796875,1.0,0.1972777098417282,0.7977935075759888,0.7977935075759888,1.0,1.0,-0.9147366285324096,0.3602020144462585,0.5545346140861511,0.2198854237794876,0.0,0.0,0.1222075149416923,26.88240623474121,25.0,0.4683796763420105,-4719.02001953125,85.26851654052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,304.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1057396978139877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077602729201316,0.1077644973993301,-4.223279574944172e-06,0.0,0.0001073123494279,0.0,0.0,4.173593044281006,0.0,0.0,0.0,0.2709310948848724,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581702217459678,-1529.5289306640625,304.1519470214844,0.7311033606529236,0.1073148846626281,0.0973576828837394,293.5619506835937,297.1499938964844,293.1499938964844,0.0003514521231409,-9.758384704589844,291.3624267578125,0.5612323880195618,0.050000000745058,0.0481624938547611,293.23358154296875,297.1499938964844,293.1499938964844,0.1448722928762436,-2396.6123046875,304.1624450683594,0.9223105311393738,0.2164438366889953,0.1524260938167572,293.1913146972656,297.1499938964844,293.1499938964844,0.1697328686714172,-3684.282958984375,304.1542663574219,0.9670228958129884,0.2468781769275665,0.2344705313444137,293.2856140136719,297.1499938964844,293.1499938964844,0.0075689507648348,-2576.197509765625,300.4947814941406,0.5612323880195618,0.050000000745058,0.2284621447324752,291.1652526855469,291.1499938964844,274.8500061035156,271.3680114746094,286.04742431640625,293.3196105957031,291.1652526855469,1.0,0.196979358792305,0.7978063821792603,0.7978063821792603,1.0,1.0,-0.9131301045417786,0.3597070276737213,0.5534231066703796,0.2189821451902389,0.0,0.0,0.1214916855096817,26.81427383422852,25.0,0.3041527569293976,-4710.92919921875,84.86090087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,304.8059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1055414080619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107459545135498,0.1074637696146965,-4.222799361741636e-06,0.0,0.0001071111182682,0.0,0.0,4.161246299743652,0.0,0.0,0.0,0.2708840370178222,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579546801745891,-1525.8450927734375,304.1520080566406,0.7308032512664795,0.1070510745048523,0.0971226841211319,293.5695495605469,297.1499938964844,293.1499938964844,0.0003085603239014,-4.404905796051025,291.27069091796875,0.5614762306213379,0.050000000745058,0.0481609255075454,293.2373352050781,297.1499938964844,293.1499938964844,0.1434132605791092,-2377.2236328125,304.1628112792969,0.9197871088981628,0.2146485298871994,0.1511880606412887,293.1911315917969,297.1499938964844,293.1499938964844,0.1693167090415954,-3677.078369140625,304.1542663574219,0.966741383075714,0.2463926672935485,0.2340118139982223,293.2862548828125,297.1499938964844,293.1499938964844,0.0075394017621874,-2569.142333984375,300.4696044921875,0.5614762306213379,0.050000000745058,0.2284546941518783,291.1652526855469,291.1499938964844,274.8500061035156,271.3702087402344,286.04656982421875,293.32537841796875,291.16522216796875,1.0,0.1965691596269607,0.7978248596191406,0.7978248596191406,1.0,1.0,-0.9108006358146667,0.3590065538883209,0.5517940521240234,0.2176300287246704,0.0,0.0,0.1204754784703254,26.72857666015625,25.0,0.0905520543456077,-4699.4140625,84.29220581054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.7924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1052551716566085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070333868265152,0.107037603855133,-4.222116785967955e-06,0.0,0.0001068206183845,0.0,0.0,4.14375638961792,0.0,0.0,0.0,0.2708172798156738,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577335990965366,-1522.070556640625,304.15203857421875,0.7304053902626038,0.1067797318100929,0.0968814566731453,293.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5616380572319031,0.050000000745058,0.0481598898768425,293.24102783203125,297.1499938964844,293.1499938964844,0.1419252008199691,-2357.410400390625,304.1632080078125,0.917069375514984,0.2128149271011352,0.1499226540327072,293.19097900390625,297.1499938964844,293.1499938964844,0.1689009517431259,-3669.877197265625,304.1542358398437,0.9663389921188354,0.2459055930376052,0.2335522025823593,293.2868957519531,297.1499938964844,293.1499938964844,0.0075099263340234,-2562.084716796875,300.4442443847656,0.5616380572319031,0.050000000745058,0.2284497916698455,291.1651916503906,291.1499938964844,274.8500061035156,271.3724365234375,286.0454406738281,293.3314819335937,291.1651306152344,1.0,0.1961753517389297,0.7978477478027344,0.7978477478027344,1.0,1.0,-0.9084333777427672,0.3583151698112488,0.5501182079315186,0.2162076234817505,0.0,0.0,0.1194697543978691,26.654874801635746,25.0,-0.0943734124302864,-4687.9775390625,83.73741912841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837829589844,304.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.169921875,18000.0,0.0,0.0,0.1049664840102195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066126599907875,0.1066168770194053,-4.221441486151889e-06,0.0,0.0001065276373992,0.0,0.0,4.1264967918396,0.0,0.0,0.0,0.2707513868808746,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572714023292064,-1514.1907958984375,304.1521301269531,0.7293459177017212,0.1062085404992103,0.0963771790266037,293.5950622558594,297.1499938964844,293.1499938964844,0.0002614420664031,-0.6167319416999817,291.1651306152344,0.561752438545227,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.1388715356588363,-2316.623291015625,304.16387939453125,0.9111805558204652,0.2090442329645156,0.1473179161548614,293.1907043457031,297.1499938964844,293.1499938964844,0.1680675745010376,-3655.429443359375,304.1542053222656,0.9652181267738342,0.2449236214160919,0.2326283007860183,293.28826904296875,297.1499938964844,293.1499938964844,0.0074510676786303,-2547.922607421875,300.3929748535156,0.561752438545227,0.050000000745058,0.2284464687108993,291.1649475097656,291.1499938964844,274.8500061035156,271.3768310546875,286.0426025390625,293.3451843261719,291.1649169921875,1.0,0.1954272240400314,0.7978935837745667,0.7978935837745667,1.0,1.0,-0.9035878777503968,0.3569558560848236,0.5466319918632507,0.2131612002849578,0.0,0.0,0.1174912452697753,26.537485122680664,25.0,-0.2786286175251007,-4665.30419921875,82.66053009033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28759765625,304.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1043853163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057897880673408,0.1057940050959587,-4.22011862610816e-06,0.0,0.0001059378264471,0.0,0.0,4.092764854431152,0.0,0.0,0.0,0.2706225216388702,4.0,0.0,1.0
