time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572714023292064,-1514.1907958984375,304.1521301269531,0.7293459177017212,0.1062085404992103,0.0963771790266037,293.5950622558594,297.1499938964844,293.1499938964844,0.0002614420664031,-0.6167319416999817,291.1651306152344,0.561752438545227,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.1388715356588363,-2316.623291015625,304.16387939453125,0.9111805558204652,0.2090442329645156,0.1473179161548614,293.1907043457031,297.1499938964844,293.1499938964844,0.1680675745010376,-3655.429443359375,304.1542053222656,0.9652181267738342,0.2449236214160919,0.2326283007860183,293.28826904296875,297.1499938964844,293.1499938964844,0.0074510676786303,-2547.922607421875,300.3929748535156,0.561752438545227,0.050000000745058,0.2284464687108993,291.1649475097656,291.1499938964844,274.8500061035156,271.3768310546875,286.0426025390625,293.3451843261719,291.1649169921875,1.0,0.1954272240400314,0.7978935837745667,0.7978935837745667,1.0,1.0,-0.9035878777503968,0.3569558560848236,0.5466319918632507,0.2131612002849578,0.0,0.0,0.1174912452697753,26.537485122680664,25.0,-0.2786286175251007,-4665.30419921875,82.66053009033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28759765625,304.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1043853163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057897880673408,0.1057940050959587,-4.22011862610816e-06,0.0,0.0001059378264471,0.0,0.0,4.092764854431152,0.0,0.0,0.0,0.2706225216388702,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.05677255615592,-1505.699951171875,304.1522521972656,0.7279576063156128,0.1055917218327522,0.0958344414830207,293.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5616326332092285,0.050000000745058,0.0481600202620029,293.2551574707031,297.1499938964844,293.1499938964844,0.1357259601354599,-2274.420166015625,304.1644897460937,0.9049157500267028,0.2051519602537155,0.1446252614259719,293.1905212402344,297.1499938964844,293.1499938964844,0.1672238111495971,-3640.778564453125,304.1542053222656,0.9637261033058168,0.2439263314008712,0.2316925227642059,293.28973388671875,297.1499938964844,293.1499938964844,0.0073921028524637,-2533.6201171875,300.34100341796875,0.5616326332092285,0.050000000745058,0.2284504026174545,291.164794921875,291.1499938964844,274.8500061035156,271.3812255859375,286.0391845703125,293.3608703613281,291.1647644042969,1.0,0.1947196125984192,0.7979394793510437,0.7979394793510437,1.0,1.0,-0.8985869288444519,0.3556137681007385,0.5429731607437134,0.2098729759454727,0.0,0.0,0.1155307963490486,26.45322608947754,25.0,-0.2046219110488891,-4642.6904296875,81.6151123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,304.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1038045436143875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049840897321701,0.1049883142113685,-4.218833510094555e-06,0.0,0.0001053484156727,0.0,0.0,4.059779167175293,0.0,0.0,0.0,0.2704966068267822,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.05677255615592,-1505.699951171875,304.1522521972656,0.7279576063156128,0.1055917218327522,0.0958344414830207,293.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5616326332092285,0.050000000745058,0.0481600202620029,293.2551574707031,297.1499938964844,293.1499938964844,0.1357259601354599,-2274.420166015625,304.1644897460937,0.9049157500267028,0.2051519602537155,0.1446252614259719,293.1905212402344,297.1499938964844,293.1499938964844,0.1672238111495971,-3640.778564453125,304.1542053222656,0.9637261033058168,0.2439263314008712,0.2316925227642059,293.28973388671875,297.1499938964844,293.1499938964844,0.0073921028524637,-2533.6201171875,300.34100341796875,0.5616326332092285,0.050000000745058,0.2284504026174545,291.164794921875,291.1499938964844,274.8500061035156,271.3812255859375,286.0391845703125,293.3608703613281,291.1647644042969,1.0,0.1947196125984192,0.7979394793510437,0.7979394793510437,1.0,1.0,-0.8985869288444519,0.3556137681007385,0.5429731607437134,0.2098729759454727,0.0,0.0,0.1155307963490486,26.45322608947754,25.0,-0.2046219110488891,-4642.6904296875,81.6151123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,304.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1038045436143875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049840897321701,0.1049883142113685,-4.218833510094555e-06,0.0,0.0001053484156727,0.0,0.0,4.059779167175293,0.0,0.0,0.0,0.2704966068267822,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562374703586101,-1496.609619140625,304.15240478515625,0.726298987865448,0.1049335896968841,0.0952542498707771,293.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5613369345664978,0.050000000745058,0.0481620021164417,293.26171875,297.1499938964844,293.1499938964844,0.1325073093175888,-2231.03076171875,304.1650390625,0.8984966278076172,0.20115827023983,0.1418596506118774,293.1904602050781,297.1499938964844,293.1499938964844,0.1663678288459777,-3625.892578125,304.1542358398437,0.9619371891021729,0.2429149746894836,0.2307434529066085,293.2912902832031,297.1499938964844,293.1499938964844,0.0073329117149114,-2519.140869140625,300.2882995605469,0.5613369345664978,0.050000000745058,0.2284598052501678,291.16473388671875,291.1499938964844,274.8500061035156,271.3856201171875,286.03515625,293.3780212402344,291.16473388671875,1.0,0.1940404772758484,0.7979915738105774,0.7979915738105774,1.0,1.0,-0.8934453725814819,0.3542778789997101,0.5391675233840942,0.2063938081264495,0.0,0.0,0.1135681197047233,26.39388656616211,25.0,-0.0717788487672805,-4619.94384765625,80.59126281738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,304.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1032291948795318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041851118206977,0.1041893362998962,-4.217569312459091e-06,0.0,0.0001047645127982,0.0,0.0,4.027111053466797,0.0,0.0,0.0,0.2703720033168793,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562374703586101,-1496.609619140625,304.15240478515625,0.726298987865448,0.1049335896968841,0.0952542498707771,293.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5613369345664978,0.050000000745058,0.0481620021164417,293.26171875,297.1499938964844,293.1499938964844,0.1325073093175888,-2231.03076171875,304.1650390625,0.8984966278076172,0.20115827023983,0.1418596506118774,293.1904602050781,297.1499938964844,293.1499938964844,0.1663678288459777,-3625.892578125,304.1542358398437,0.9619371891021729,0.2429149746894836,0.2307434529066085,293.2912902832031,297.1499938964844,293.1499938964844,0.0073329117149114,-2519.140869140625,300.2882995605469,0.5613369345664978,0.050000000745058,0.2284598052501678,291.16473388671875,291.1499938964844,274.8500061035156,271.3856201171875,286.03515625,293.3780212402344,291.16473388671875,1.0,0.1940404772758484,0.7979915738105774,0.7979915738105774,1.0,1.0,-0.8934453725814819,0.3542778789997101,0.5391675233840942,0.2063938081264495,0.0,0.0,0.1135681197047233,26.39388656616211,25.0,-0.0717788487672805,-4619.94384765625,80.59126281738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,304.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1032291948795318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041851118206977,0.1041893362998962,-4.217569312459091e-06,0.0,0.0001047645127982,0.0,0.0,4.027111053466797,0.0,0.0,0.0,0.2703720033168793,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556712187826633,-1487.0103759765625,304.15252685546875,0.7244290709495544,0.1042413115501403,0.0946424603462219,293.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5609142780303955,0.050000000745058,0.0481648221611976,293.2682189941406,297.1499938964844,293.1499938964844,0.1291957795619964,-2186.1552734375,304.16552734375,0.8916594982147217,0.1970103830099105,0.1390011012554168,293.1902160644531,297.1499938964844,293.1499938964844,0.1655258685350418,-3611.239501953125,304.1542358398437,0.959960639476776,0.2419382482767105,0.2298117876052856,293.2929382324219,297.1499938964844,293.1499938964844,0.0072734588757157,-2504.472412109375,300.23486328125,0.5609142780303955,0.050000000745058,0.2284731715917587,291.1648254394531,291.1499938964844,274.8500061035156,271.3900451660156,286.0308837890625,293.3965148925781,291.1648254394531,1.0,0.193381056189537,0.7980436682701111,0.7980436682701111,1.0,1.0,-0.8881810903549194,0.3529340624809265,0.5352470278739929,0.202782928943634,0.0,0.0,0.111590452492237,26.35303497314453,25.0,0.1058526411652565,-4596.96240234375,79.58245086669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,304.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1026623919606208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033878326416015,0.1033920496702194,-4.216315119265346e-06,0.0,0.0001041892755893,0.0,0.0,3.994551658630371,0.0,0.0,0.0,0.2702479362487793,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556712187826633,-1487.0103759765625,304.15252685546875,0.7244290709495544,0.1042413115501403,0.0946424603462219,293.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5609142780303955,0.050000000745058,0.0481648221611976,293.2682189941406,297.1499938964844,293.1499938964844,0.1291957795619964,-2186.1552734375,304.16552734375,0.8916594982147217,0.1970103830099105,0.1390011012554168,293.1902160644531,297.1499938964844,293.1499938964844,0.1655258685350418,-3611.239501953125,304.1542358398437,0.959960639476776,0.2419382482767105,0.2298117876052856,293.2929382324219,297.1499938964844,293.1499938964844,0.0072734588757157,-2504.472412109375,300.23486328125,0.5609142780303955,0.050000000745058,0.2284731715917587,291.1648254394531,291.1499938964844,274.8500061035156,271.3900451660156,286.0308837890625,293.3965148925781,291.1648254394531,1.0,0.193381056189537,0.7980436682701111,0.7980436682701111,1.0,1.0,-0.8881810903549194,0.3529340624809265,0.5352470278739929,0.202782928943634,0.0,0.0,0.111590452492237,26.35303497314453,25.0,0.1058526411652565,-4596.96240234375,79.58245086669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,304.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1026623919606208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033878326416015,0.1033920496702194,-4.216315119265346e-06,0.0,0.0001041892755893,0.0,0.0,3.994551658630371,0.0,0.0,0.0,0.2702479362487793,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553780011832714,-1482.0479736328125,304.1526184082031,0.723430871963501,0.1038846150040626,0.0943266823887825,293.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5606682896614075,0.050000000745058,0.0481664650142192,293.2714538574219,297.1499938964844,293.1499938964844,0.1274953037500381,-2163.01513671875,304.1658020019531,0.8880740404129028,0.194879800081253,0.1375278234481811,293.19000244140625,297.1499938964844,293.1499938964844,0.1651207059621811,-3604.18701171875,304.1542053222656,0.9589384198188782,0.2414671927690506,0.2293649762868881,293.29376220703125,297.1499938964844,293.1499938964844,0.007243622560054,-2497.060791015625,300.2078552246094,0.5606682896614075,0.050000000745058,0.2284809648990631,291.1649169921875,291.1499938964844,274.8500061035156,271.3922424316406,286.0287170410156,293.4061584472656,291.1649169921875,1.0,0.1930566579103469,0.7980697154998779,0.7980697154998779,1.0,1.0,-0.88550865650177,0.3522546589374542,0.5332540273666382,0.2009475976228714,0.0,0.0,0.1105876490473747,26.33793067932129,25.0,0.2180132716894149,-4585.33740234375,79.0822982788086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1023826748132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029870957136154,0.1029913127422332,-4.215688932163175e-06,0.0,0.0001039054041029,0.0,0.0,3.9782016277313232,0.0,0.0,0.0,0.2701857089996338,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550790354609489,-1476.994140625,304.1526794433594,0.7223987579345703,0.1035221889615058,0.0940053686499595,293.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5604061484336853,0.050000000745058,0.0481682159006595,293.2745666503906,297.1499938964844,293.1499938964844,0.1257766485214233,-2139.5625,304.1660461425781,0.8844112753868103,0.192727044224739,0.1360352635383606,293.1898193359375,297.1499938964844,293.1499938964844,0.1647208780050277,-3597.22412109375,304.1541442871094,0.9578945636749268,0.2410002499818802,0.2289245277643203,293.29461669921875,297.1499938964844,293.1499938964844,0.0072137173265218,-2489.5986328125,300.18072509765625,0.5604061484336853,0.050000000745058,0.2284892797470092,291.1650390625,291.1499938964844,274.8500061035156,271.3944396972656,286.0265197753906,293.4159240722656,291.1650695800781,1.0,0.1927349716424942,0.798101007938385,0.798101007938385,1.0,1.0,-0.882814884185791,0.3515691459178924,0.5312457084655762,0.199103906750679,0.0,0.0,0.1095721423625946,26.325515747070312,25.0,0.3146833777427673,-4573.60693359375,78.5846939086914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906799316406,304.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1021054536104202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025831699371337,0.102587379515171,-4.21506047132425e-06,0.0,0.0001036240573739,0.0,0.0,3.9617323875427246,0.0,0.0,0.0,0.2701231241226196,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.054467637091875,-1466.6783447265625,304.1528015136719,0.7202527523040771,0.1027841418981552,0.0933498442173004,293.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5598480701446533,0.050000000745058,0.0481719598174095,293.28045654296875,297.1499938964844,293.1499938964844,0.1223099678754806,-2092.055908203125,304.1664733886719,0.8769299387931824,0.1883744448423385,0.1330132186412811,293.1894226074219,297.1499938964844,293.1499938964844,0.1639264523983001,-3583.37451171875,304.1540832519531,0.955743372440338,0.2400681376457214,0.2280489355325698,293.2963562011719,297.1499938964844,293.1499938964844,0.0071537476032972,-2474.53955078125,300.1259460449219,0.5598480701446533,0.050000000745058,0.2285070419311523,291.16534423828125,291.1499938964844,274.8500061035156,271.3988342285156,286.0219116210937,293.4354858398437,291.1653747558594,1.0,0.1920977532863617,0.7981635332107544,0.7981635332107544,1.0,1.0,-0.8773755431175232,0.3501787483692169,0.5271967649459839,0.1954070776700973,0.0,0.0,0.1075059249997139,26.306846618652344,25.0,0.4123617708683014,-4549.87548828125,77.59642791748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,304.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1015577912330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017655879259109,0.1017697975039482,-4.213791726215277e-06,0.0,0.0001030682542477,0.0,0.0,3.928425073623657,0.0,0.0,0.0,0.2699966132640838,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.054467637091875,-1466.6783447265625,304.1528015136719,0.7202527523040771,0.1027841418981552,0.0933498442173004,293.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5598480701446533,0.050000000745058,0.0481719598174095,293.28045654296875,297.1499938964844,293.1499938964844,0.1223099678754806,-2092.055908203125,304.1664733886719,0.8769299387931824,0.1883744448423385,0.1330132186412811,293.1894226074219,297.1499938964844,293.1499938964844,0.1639264523983001,-3583.37451171875,304.1540832519531,0.955743372440338,0.2400681376457214,0.2280489355325698,293.2963562011719,297.1499938964844,293.1499938964844,0.0071537476032972,-2474.53955078125,300.1259460449219,0.5598480701446533,0.050000000745058,0.2285070419311523,291.16534423828125,291.1499938964844,274.8500061035156,271.3988342285156,286.0219116210937,293.4354858398437,291.1653747558594,1.0,0.1920977532863617,0.7981635332107544,0.7981635332107544,1.0,1.0,-0.8773755431175232,0.3501787483692169,0.5271967649459839,0.1954070776700973,0.0,0.0,0.1075059249997139,26.306846618652344,25.0,0.4123617708683014,-4549.87548828125,77.59642791748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,304.6083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1015577912330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017655879259109,0.1017697975039482,-4.213791726215277e-06,0.0,0.0001030682542477,0.0,0.0,3.928425073623657,0.0,0.0,0.0,0.2699966132640838,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538436695933342,-1456.177978515625,304.1529235839844,0.7180138230323792,0.1020348817110061,0.0926826521754264,293.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.559255063533783,0.050000000745058,0.0481759570538997,293.2859802246094,297.1499938964844,293.1499938964844,0.1188083216547966,-2043.78662109375,304.16680908203125,0.8692760467529297,0.1839490383863449,0.1299434453248977,293.1891174316406,297.1499938964844,293.1499938964844,0.1631325632333755,-3569.514892578125,304.154052734375,0.9535099864006042,0.2391336113214492,0.2271721810102462,293.298095703125,297.1499938964844,293.1499938964844,0.0070936381816864,-2459.322509765625,300.0705261230469,0.559255063533783,0.050000000745058,0.2285260111093521,291.1656494140625,291.1499938964844,274.8500061035156,271.4032287597656,286.0170593261719,293.4549560546875,291.1656799316406,1.0,0.1914662569761276,0.7982260584831238,0.7982260584831238,1.0,1.0,-0.8718652725219727,0.3487571775913238,0.5231080651283264,0.1917087286710739,0.0,0.0,0.1053994446992874,26.29498672485352,25.0,0.4236485958099365,-4525.8818359375,76.61510467529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,304.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1010178178548812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009378507733345,0.1009420603513717,-4.212507974443724e-06,0.0,0.0001025202363962,0.0,0.0,3.8947386741638175,0.0,0.0,0.0,0.269868791103363,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538436695933342,-1456.177978515625,304.1529235839844,0.7180138230323792,0.1020348817110061,0.0926826521754264,293.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.559255063533783,0.050000000745058,0.0481759570538997,293.2859802246094,297.1499938964844,293.1499938964844,0.1188083216547966,-2043.78662109375,304.16680908203125,0.8692760467529297,0.1839490383863449,0.1299434453248977,293.1891174316406,297.1499938964844,293.1499938964844,0.1631325632333755,-3569.514892578125,304.154052734375,0.9535099864006042,0.2391336113214492,0.2271721810102462,293.298095703125,297.1499938964844,293.1499938964844,0.0070936381816864,-2459.322509765625,300.0705261230469,0.559255063533783,0.050000000745058,0.2285260111093521,291.1656494140625,291.1499938964844,274.8500061035156,271.4032287597656,286.0170593261719,293.4549560546875,291.1656799316406,1.0,0.1914662569761276,0.7982260584831238,0.7982260584831238,1.0,1.0,-0.8718652725219727,0.3487571775913238,0.5231080651283264,0.1917087286710739,0.0,0.0,0.1053994446992874,26.29498672485352,25.0,0.4236485958099365,-4525.8818359375,76.61510467529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,304.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1010178178548812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009378507733345,0.1009420603513717,-4.212507974443724e-06,0.0,0.0001025202363962,0.0,0.0,3.8947386741638175,0.0,0.0,0.0,0.269868791103363,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532133840024471,-1445.5985107421875,304.1529846191406,0.7157001495361328,0.1012822538614273,0.0920107215642929,293.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5586380362510681,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152576729655265,-1994.53369140625,304.1671447753906,0.8614541888237,0.1794309616088867,0.1268116682767868,293.1888427734375,297.1499938964844,293.1499938964844,0.1623394042253494,-3555.64990234375,304.1540222167969,0.9512122869491576,0.2382001131772995,0.2262951731681823,293.2998352050781,297.1499938964844,293.1499938964844,0.0070334523916244,-2443.958740234375,300.0145568847656,0.5586380362510681,0.050000000745058,0.2285458445549011,291.1659545898437,291.1499938964844,274.8500061035156,271.4076538085937,286.0120544433594,293.4740905761719,291.1659851074219,1.0,0.1908377408981323,0.7982962727546692,0.7982962727546692,1.0,1.0,-0.8662758469581604,0.3472873270511627,0.5189885497093201,0.1880438327789306,0.0,0.0,0.1032500118017196,26.2888240814209,25.0,0.4723284840583801,-4501.642578125,75.63774871826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.100483551621437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001008749008178,0.1001050844788551,-4.211214672977803e-06,0.0,0.0001019780320348,0.0,0.0,3.860713481903076,0.0,0.0,0.0,0.2697397470474243,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532133840024471,-1445.5985107421875,304.1529846191406,0.7157001495361328,0.1012822538614273,0.0920107215642929,293.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5586380362510681,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152576729655265,-1994.53369140625,304.1671447753906,0.8614541888237,0.1794309616088867,0.1268116682767868,293.1888427734375,297.1499938964844,293.1499938964844,0.1623394042253494,-3555.64990234375,304.1540222167969,0.9512122869491576,0.2382001131772995,0.2262951731681823,293.2998352050781,297.1499938964844,293.1499938964844,0.0070334523916244,-2443.958740234375,300.0145568847656,0.5586380362510681,0.050000000745058,0.2285458445549011,291.1659545898437,291.1499938964844,274.8500061035156,271.4076538085937,286.0120544433594,293.4740905761719,291.1659851074219,1.0,0.1908377408981323,0.7982962727546692,0.7982962727546692,1.0,1.0,-0.8662758469581604,0.3472873270511627,0.5189885497093201,0.1880438327789306,0.0,0.0,0.1032500118017196,26.2888240814209,25.0,0.4723284840583801,-4501.642578125,75.63774871826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.100483551621437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001008749008178,0.1001050844788551,-4.211214672977803e-06,0.0,0.0001019780320348,0.0,0.0,3.860713481903076,0.0,0.0,0.0,0.2697397470474243,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.052583310753107,-1435.048583984375,304.1530456542969,0.7133392095565796,0.100534588098526,0.09134142100811,293.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5580160021781921,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116584539413452,-1944.2764892578125,304.1674194335937,0.8535062670707703,0.174828290939331,0.1236170679330825,293.18853759765625,297.1499938964844,293.1499938964844,0.1615508049726486,-3541.84814453125,304.15399169921875,0.9488891959190368,0.2372736036777496,0.2254235595464706,293.301513671875,297.1499938964844,293.1499938964844,0.0069732340052723,-2428.45263671875,299.9581298828125,0.5580160021781921,0.050000000745058,0.2285659462213516,291.1663513183594,291.1499938964844,274.8500061035156,271.4120483398437,286.00714111328125,293.4924011230469,291.1664123535156,1.0,0.1902103424072265,0.7983664870262146,0.7983664870262146,1.0,1.0,-0.8606211543083191,0.3457542359828949,0.5148668885231018,0.1844667941331863,0.0,0.0,0.1010416969656944,26.28635597229004,25.0,0.5734277367591858,-4477.07275390625,74.6639633178711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,304.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.0999524667859077,0.0,0.0,0.0,0.0,1.0,0.0001354539126623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992491617798805,0.0993100702762603,-6.090604074415751e-05,0.0,0.0001014390509226,0.0,0.0,3.828315258026123,0.0,0.0,0.0,0.2696143388748169,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.052583310753107,-1435.048583984375,304.1530456542969,0.7133392095565796,0.100534588098526,0.09134142100811,293.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5580160021781921,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116584539413452,-1944.2764892578125,304.1674194335937,0.8535062670707703,0.174828290939331,0.1236170679330825,293.18853759765625,297.1499938964844,293.1499938964844,0.1615508049726486,-3541.84814453125,304.15399169921875,0.9488891959190368,0.2372736036777496,0.2254235595464706,293.301513671875,297.1499938964844,293.1499938964844,0.0069732340052723,-2428.45263671875,299.9581298828125,0.5580160021781921,0.050000000745058,0.2285659462213516,291.1663513183594,291.1499938964844,274.8500061035156,271.4120483398437,286.00714111328125,293.4924011230469,291.1664123535156,1.0,0.1902103424072265,0.7983664870262146,0.7983664870262146,1.0,1.0,-0.8606211543083191,0.3457542359828949,0.5148668885231018,0.1844667941331863,0.0,0.0,0.1010416969656944,26.28635597229004,25.0,0.5734277367591858,-4477.07275390625,74.6639633178711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,304.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.0999524667859077,0.0,0.0,0.0,0.0,1.0,0.0001354539126623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992491617798805,0.0993100702762603,-6.090604074415751e-05,0.0,0.0001014390509226,0.0,0.0,3.828315258026123,0.0,0.0,0.0,0.2696143388748169,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522705018520355,-1429.8204345703125,304.1530456542969,0.7121514678001404,0.1001650989055633,0.091009996831417,293.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5577106475830078,0.050000000745058,0.048186469823122,293.2987060546875,297.1499938964844,293.1499938964844,0.1098482236266136,-1918.8714599609373,304.16754150390625,0.8495123982429504,0.1725070774555206,0.1220026016235351,293.1884155273437,297.1499938964844,293.1499938964844,0.1611591875553131,-3534.98828125,304.15399169921875,0.9477320313453674,0.2368136197328567,0.2249907851219177,293.3023376464844,297.1499938964844,293.1499938964844,0.0069431401789188,-2420.6533203125,299.9297790527344,0.5577106475830078,0.050000000745058,0.2285758703947067,291.1665954589844,291.1499938964844,274.8500061035156,271.41424560546875,286.0046691894531,293.50103759765625,291.1666259765625,1.0,0.1898968517780304,0.7984015941619873,0.7984015941619873,1.0,1.0,-0.8577805161476135,0.3449620008468628,0.5128185153007507,0.1827310174703598,0.0,0.0,0.0999123528599739,26.28567886352539,25.0,0.6103503108024597,-4464.65283203125,74.17914581298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,304.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.0996871665120124,0.0,0.0,0.0,0.0,1.0,0.0002552660007495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988160222768783,0.0989822074770927,-0.000166184734553,0.0,0.0001011697968351,0.0,0.0,3.814814567565918,0.0,0.0,0.0,0.2695582211017608,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519602410495281,-1424.6412353515625,304.153076171875,0.7109647393226624,0.0997996777296066,0.0906817093491554,293.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5574132800102234,0.050000000745058,0.0481885150074958,293.3009338378906,297.1499938964844,293.1499938964844,0.1080384105443954,-1893.38525390625,304.1676330566406,0.8455248475074768,0.1701830923557281,0.1203831657767295,293.1882629394531,297.1499938964844,293.1499938964844,0.1607693433761596,-3528.156005859375,304.1539611816406,0.9465845823287964,0.2363553494215011,0.2245597243309021,293.3031311035156,297.1499938964844,293.1499938964844,0.0069130784831941,-2412.830322265625,299.9013671875,0.5574132800102234,0.050000000745058,0.2285855710506439,291.16680908203125,291.1499938964844,274.8500061035156,271.4164428710937,286.0022277832031,293.5091857910156,291.1668701171875,1.0,0.1895835548639297,0.7984464168548584,0.7984464168548584,1.0,1.0,-0.8549394011497498,0.3441534042358398,0.5107859969139099,0.1810419559478759,0.0,0.0,0.0987679362297058,26.284887313842773,25.0,0.6186253428459167,-4452.16748046875,73.69644165039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2844543457031,304.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.0994214713573455,0.0,0.0,0.0,0.0,1.0,0.0003953188133891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983783900737762,0.0987332090735435,-0.0003548202221281,0.0,0.0001009001571219,0.0,0.0,3.8043816089630127,0.0,0.0,0.0,0.2695096731185913,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513512156903743,-1414.493408203125,304.1530456542969,0.7086141705513,0.0990849360823631,0.0900381952524185,293.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5568549633026123,0.050000000745058,0.0481923669576644,293.3048400878906,297.1499938964844,293.1499938964844,0.1044476330280304,-1842.5587158203125,304.1677551269531,0.8376275300979614,0.1655637621879577,0.1171537786722183,293.18798828125,297.1499938964844,293.1499938964844,0.1599938422441482,-3514.554931640625,304.1539306640625,0.9443361163139344,0.235440507531166,0.2237003743648529,293.3046264648437,297.1499938964844,293.1499938964844,0.0068531087599694,-2397.1337890625,299.84429931640625,0.5568549633026123,0.050000000745058,0.2286038398742675,291.1672058105469,291.1499938964844,274.8500061035156,271.4208374023437,285.9971923828125,293.5234069824219,291.167236328125,1.0,0.1889583170413971,0.7985360026359558,0.7985360026359558,1.0,1.0,-0.8492860198020935,0.3424879312515259,0.5067980885505676,0.1778341233730316,0.0,0.0,0.0964447408914566,26.281539916992188,25.0,0.5153616666793823,-4427.138671875,72.74034881591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,304.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0988874956965446,0.0,0.0,0.0,0.0,1.0,0.0007003908394835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974935442209243,0.0985036566853523,-0.0010101106017827,0.0,0.0001003582365228,0.0,0.0,3.794000148773194,0.0,0.0,0.0,0.2694397866725921,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513512156903743,-1414.493408203125,304.1530456542969,0.7086141705513,0.0990849360823631,0.0900381952524185,293.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5568549633026123,0.050000000745058,0.0481923669576644,293.3048400878906,297.1499938964844,293.1499938964844,0.1044476330280304,-1842.5587158203125,304.1677551269531,0.8376275300979614,0.1655637621879577,0.1171537786722183,293.18798828125,297.1499938964844,293.1499938964844,0.1599938422441482,-3514.554931640625,304.1539306640625,0.9443361163139344,0.235440507531166,0.2237003743648529,293.3046264648437,297.1499938964844,293.1499938964844,0.0068531087599694,-2397.1337890625,299.84429931640625,0.5568549633026123,0.050000000745058,0.2286038398742675,291.1672058105469,291.1499938964844,274.8500061035156,271.4208374023437,285.9971923828125,293.5234069824219,291.167236328125,1.0,0.1889583170413971,0.7985360026359558,0.7985360026359558,1.0,1.0,-0.8492860198020935,0.3424879312515259,0.5067980885505676,0.1778341233730316,0.0,0.0,0.0964447408914566,26.281539916992188,25.0,0.5153616666793823,-4427.138671875,72.74034881591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,304.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0988874956965446,0.0,0.0,0.0,0.0,1.0,0.0007003908394835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974935442209243,0.0985036566853523,-0.0010101106017827,0.0,0.0001003582365228,0.0,0.0,3.794000148773194,0.0,0.0,0.0,0.2694397866725921,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507626011967659,-1404.7103271484375,304.15301513671875,0.7063480615615845,0.0983969345688819,0.0894167423248291,293.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5563629865646362,0.050000000745058,0.0481957830488681,293.3077392578125,297.1499938964844,293.1499938964844,0.1009460166096687,-1792.6551513671875,304.16766357421875,0.8299190998077393,0.1610508114099502,0.1139829009771347,293.18780517578125,297.1499938964844,293.1499938964844,0.1592190265655517,-3500.952392578125,304.1539306640625,0.942169189453125,0.234519675374031,0.222837433218956,293.3059997558594,297.1499938964844,293.1499938964844,0.0067934510298073,-2381.406982421875,299.7870178222656,0.5563629865646362,0.050000000745058,0.2286200523376464,291.1674194335937,291.1499938964844,274.8500061035156,271.4252319335937,285.9919128417969,293.5340881347656,291.1674194335937,1.0,0.1883367896080017,0.7986255884170532,0.7986255884170532,1.0,1.0,-0.8437220454216003,0.3407644629478454,0.5029575824737549,0.1749027818441391,0.0,0.0,0.094104953110218,26.27383613586425,25.0,0.2459794580936432,-4402.3427734375,71.80210876464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.09834885597229,0.0,0.0,0.0,0.0,1.0,0.0009921208256855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966071933507919,0.0985563918948173,-0.0019492004066705,0.0,9.981158655136824e-05,0.0,0.0,3.794708251953125,0.0,0.0,0.0,0.2694003880023956,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507626011967659,-1404.7103271484375,304.15301513671875,0.7063480615615845,0.0983969345688819,0.0894167423248291,293.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5563629865646362,0.050000000745058,0.0481957830488681,293.3077392578125,297.1499938964844,293.1499938964844,0.1009460166096687,-1792.6551513671875,304.16766357421875,0.8299190998077393,0.1610508114099502,0.1139829009771347,293.18780517578125,297.1499938964844,293.1499938964844,0.1592190265655517,-3500.952392578125,304.1539306640625,0.942169189453125,0.234519675374031,0.222837433218956,293.3059997558594,297.1499938964844,293.1499938964844,0.0067934510298073,-2381.406982421875,299.7870178222656,0.5563629865646362,0.050000000745058,0.2286200523376464,291.1674194335937,291.1499938964844,274.8500061035156,271.4252319335937,285.9919128417969,293.5340881347656,291.1674194335937,1.0,0.1883367896080017,0.7986255884170532,0.7986255884170532,1.0,1.0,-0.8437220454216003,0.3407644629478454,0.5029575824737549,0.1749027818441391,0.0,0.0,0.094104953110218,26.27383613586425,25.0,0.2459794580936432,-4402.3427734375,71.80210876464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.09834885597229,0.0,0.0,0.0,0.0,1.0,0.0009921208256855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966071933507919,0.0985563918948173,-0.0019492004066705,0.0,9.981158655136824e-05,0.0,0.0,3.794708251953125,0.0,0.0,0.0,0.2694003880023956,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502022244036197,-1395.4210205078125,304.1529541015625,0.704245924949646,0.0977460369467735,0.0888245925307273,293.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5559566020965576,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.0975978747010231,-1744.6280517578125,304.1673583984375,0.8224790692329407,0.1567308604717254,0.1109302267432212,293.18768310546875,297.1499938964844,293.1499938964844,0.1584381163120269,-3487.22998046875,304.1539001464844,0.9401015639305116,0.233582466840744,0.2219606190919876,293.3072204589844,297.1499938964844,293.1499938964844,0.0067342314869165,-2365.69775390625,299.7295837402344,0.5559566020965576,0.050000000745058,0.2286335229873657,291.16729736328125,291.1499938964844,274.8500061035156,271.4296569824219,285.985595703125,293.5393981933594,291.167236328125,1.0,0.1877221167087555,0.7987252473831177,0.7987252473831177,1.0,1.0,-0.8383144736289978,0.3389961421489715,0.4993183612823486,0.1723034977912902,0.0,0.0,0.0918013677000999,26.25958251953125,25.0,-0.3016324341297149,-4378.3193359375,70.88922882080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,304.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.0978060886263847,0.0,0.0,0.0,0.0,1.0,0.0012443646555766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957371443510055,0.0987428873777389,-0.0030057453550398,0.0,9.926074562827124e-05,0.0,0.0,3.80074405670166,0.0,0.0,0.0,0.2693773806095123,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502022244036197,-1395.4210205078125,304.1529541015625,0.704245924949646,0.0977460369467735,0.0888245925307273,293.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5559566020965576,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.0975978747010231,-1744.6280517578125,304.1673583984375,0.8224790692329407,0.1567308604717254,0.1109302267432212,293.18768310546875,297.1499938964844,293.1499938964844,0.1584381163120269,-3487.22998046875,304.1539001464844,0.9401015639305116,0.233582466840744,0.2219606190919876,293.3072204589844,297.1499938964844,293.1499938964844,0.0067342314869165,-2365.69775390625,299.7295837402344,0.5559566020965576,0.050000000745058,0.2286335229873657,291.16729736328125,291.1499938964844,274.8500061035156,271.4296569824219,285.985595703125,293.5393981933594,291.167236328125,1.0,0.1877221167087555,0.7987252473831177,0.7987252473831177,1.0,1.0,-0.8383144736289978,0.3389961421489715,0.4993183612823486,0.1723034977912902,0.0,0.0,0.0918013677000999,26.25958251953125,25.0,-0.3016324341297149,-4378.3193359375,70.88922882080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,304.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.0978060886263847,0.0,0.0,0.0,0.0,1.0,0.0012443646555766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957371443510055,0.0987428873777389,-0.0030057453550398,0.0,9.926074562827124e-05,0.0,0.0,3.80074405670166,0.0,0.0,0.0,0.2693773806095123,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496947355568409,-1387.038818359375,304.1528015136719,0.7024040222167969,0.0971624180674552,0.0882851257920265,293.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5556606650352478,0.050000000745058,0.0482007041573524,293.309326171875,297.1499938964844,293.1499938964844,0.0944645553827285,-1699.48876953125,304.1667785644531,0.8153716921806335,0.1526902168989181,0.1080565154552459,293.18768310546875,297.1499938964844,293.1499938964844,0.1576544344425201,-3473.45703125,304.1539001464844,0.9381709098815918,0.2326284050941467,0.221066728234291,293.3082275390625,297.1499938964844,293.1499938964844,0.0066759116016328,-2350.171875,299.67205810546875,0.5556606650352478,0.050000000745058,0.228643387556076,291.1664123535156,291.1499938964844,274.8500061035156,271.4340515136719,285.9769897460937,293.5365905761719,291.1661682128906,1.0,0.1871189922094345,0.7988249063491821,0.7988249063491821,1.0,1.0,-0.8331592679023743,0.3372097909450531,0.4959495067596435,0.1700893640518188,0.0,0.0,0.0896637961268425,26.23573303222656,25.0,-1.4243340492248535,-4356.06201171875,70.01238250732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,304.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.097263403236866,0.0,0.0,0.0,0.0,1.0,0.0014516778755933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949215292930603,0.0989634022116661,-0.0040418743155896,0.0,9.870998474070802e-05,0.0,0.0,3.8082215785980233,0.0,0.0,0.0,0.2693616449832916,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496947355568409,-1387.038818359375,304.1528015136719,0.7024040222167969,0.0971624180674552,0.0882851257920265,293.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5556606650352478,0.050000000745058,0.0482007041573524,293.309326171875,297.1499938964844,293.1499938964844,0.0944645553827285,-1699.48876953125,304.1667785644531,0.8153716921806335,0.1526902168989181,0.1080565154552459,293.18768310546875,297.1499938964844,293.1499938964844,0.1576544344425201,-3473.45703125,304.1539001464844,0.9381709098815918,0.2326284050941467,0.221066728234291,293.3082275390625,297.1499938964844,293.1499938964844,0.0066759116016328,-2350.171875,299.67205810546875,0.5556606650352478,0.050000000745058,0.228643387556076,291.1664123535156,291.1499938964844,274.8500061035156,271.4340515136719,285.9769897460937,293.5365905761719,291.1661682128906,1.0,0.1871189922094345,0.7988249063491821,0.7988249063491821,1.0,1.0,-0.8331592679023743,0.3372097909450531,0.4959495067596435,0.1700893640518188,0.0,0.0,0.0896637961268425,26.23573303222656,25.0,-1.4243340492248535,-4356.06201171875,70.01238250732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,304.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.097263403236866,0.0,0.0,0.0,0.0,1.0,0.0014516778755933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949215292930603,0.0989634022116661,-0.0040418743155896,0.0,9.870998474070802e-05,0.0,0.0,3.8082215785980233,0.0,0.0,0.0,0.2693616449832916,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.049465537071228,-1383.2642822265625,304.1527099609375,0.7016007304191589,0.0968973934650421,0.0880398973822593,293.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5555593371391296,0.050000000745058,0.04820142313838,293.3086853027344,297.1499938964844,293.1499938964844,0.0929954946041107,-1678.29296875,304.1664123535156,0.811959445476532,0.1508004814386367,0.1067052036523819,293.187744140625,297.1499938964844,293.1499938964844,0.157261237502098,-3466.546142578125,304.1539306640625,0.9372650980949402,0.2321431934833526,0.2206127047538757,293.3086242675781,297.1499938964844,293.1499938964844,0.0066471025347709,-2342.484130859375,299.643310546875,0.5555593371391296,0.050000000745058,0.2286467999219894,291.1656188964844,291.1499938964844,274.8500061035156,271.4362487792969,285.9722900390625,293.53271484375,291.16534423828125,1.0,0.1868235021829605,0.7988747358322144,0.7988747358322144,1.0,1.0,-0.83070307970047,0.3363173902034759,0.4943856596946716,0.1691417396068573,0.0,0.0,0.0887004658579826,26.21964454650879,25.0,-1.942054271697998,-4345.87744140625,69.59071350097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,304.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.0969948768615722,0.0,0.0,0.0,0.0,1.0,0.0015387054299935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945516675710678,0.0990729853510856,-0.0045213210396468,0.0,9.843746374826878e-05,0.0,0.0,3.81199049949646,0.0,0.0,0.0,0.2693556249141693,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492502227425575,-1379.7237548828125,304.1526184082031,0.700870156288147,0.0966473892331123,0.0878089144825935,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5554887056350708,0.050000000745058,0.0482019297778606,293.3075561523437,297.1499938964844,293.1499938964844,0.0915988981723785,-1658.1365966796875,304.1659545898437,0.8086487054824829,0.149010345339775,0.1054197326302528,293.18780517578125,297.1499938964844,293.1499938964844,0.1568638086318969,-3459.556884765625,304.1539306640625,0.9363952875137328,0.2316499650478363,0.2201518565416336,293.3089599609375,297.1499938964844,293.1499938964844,0.0066185127943754,-2334.833740234375,299.6146240234375,0.5554887056350708,0.050000000745058,0.2286491990089416,291.16473388671875,291.1499938964844,274.8500061035156,271.4384460449219,285.9675598144531,293.5275573730469,291.1644287109375,1.0,0.1865328997373581,0.7989335060119629,0.7989335060119629,1.0,1.0,-0.82833331823349,0.335426390171051,0.4929069280624389,0.1683072298765182,0.0,0.0,0.0878091305494308,26.2009506225586,25.0,-2.304804801940918,-4336.3369140625,69.18115997314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,304.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2578125,18000.0,0.0,0.0,0.0967303737998008,0.0,0.0,0.0,0.0,1.0,0.0016156287165358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942100882530212,0.0991768240928649,-0.0049667325802147,0.0,9.816903184400871e-05,0.0,0.0,3.815575838088989,0.0,0.0,0.0,0.2693504095077514,4.0,0.0,1.0
