time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488536469638347,-1373.2125244140625,304.15240478515625,0.6996071338653564,0.0961854234337806,0.0873829200863838,293.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5554379820823669,0.050000000745058,0.0482023060321807,293.3038635253906,297.1499938964844,293.1499938964844,0.0890481397509574,-1621.3388671875,304.1648864746094,0.8024300336837769,0.1457667797803878,0.1030735000967979,293.1881103515625,297.1499938964844,293.1499938964844,0.1560455858707428,-3445.148681640625,304.15399169921875,0.9347479939460754,0.2306300997734069,0.2192013561725616,293.3094787597656,297.1499938964844,293.1499938964844,0.006561872549355,-2319.59326171875,299.5574645996094,0.5554379820823669,0.050000000745058,0.2286509871482849,291.162841796875,291.1499938964844,274.8500061035156,271.4428405761719,285.9583435058594,293.5135803222656,291.1625671386719,1.0,0.1859687566757202,0.7990511059761047,0.7990511059761047,1.0,1.0,-0.8238677978515625,0.3336466550827026,0.4902211427688598,0.166993111371994,0.0,0.0,0.0862244367599487,26.15630149841309,25.0,-2.568054437637329,-4318.9658203125,68.40087127685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0962205380201339,0.0,0.0,0.0,0.0,1.0,0.0017434098990634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936056450009346,0.0993565618991851,-0.0057509206235408,0.0,9.765161667019127e-05,0.0,0.0,3.821770906448364,0.0,0.0,0.0,0.2693409621715545,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488536469638347,-1373.2125244140625,304.15240478515625,0.6996071338653564,0.0961854234337806,0.0873829200863838,293.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5554379820823669,0.050000000745058,0.0482023060321807,293.3038635253906,297.1499938964844,293.1499938964844,0.0890481397509574,-1621.3388671875,304.1648864746094,0.8024300336837769,0.1457667797803878,0.1030735000967979,293.1881103515625,297.1499938964844,293.1499938964844,0.1560455858707428,-3445.148681640625,304.15399169921875,0.9347479939460754,0.2306300997734069,0.2192013561725616,293.3094787597656,297.1499938964844,293.1499938964844,0.006561872549355,-2319.59326171875,299.5574645996094,0.5554379820823669,0.050000000745058,0.2286509871482849,291.162841796875,291.1499938964844,274.8500061035156,271.4428405761719,285.9583435058594,293.5135803222656,291.1625671386719,1.0,0.1859687566757202,0.7990511059761047,0.7990511059761047,1.0,1.0,-0.8238677978515625,0.3336466550827026,0.4902211427688598,0.166993111371994,0.0,0.0,0.0862244367599487,26.15630149841309,25.0,-2.568054437637329,-4318.9658203125,68.40087127685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0962205380201339,0.0,0.0,0.0,0.0,1.0,0.0017434098990634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936056450009346,0.0993565618991851,-0.0057509206235408,0.0,9.765161667019127e-05,0.0,0.0,3.821770906448364,0.0,0.0,0.0,0.2693409621715545,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484928004443645,-1367.2943115234375,304.1521911621094,0.6985800266265869,0.0957658737897872,0.0869962498545646,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.555503249168396,0.050000000745058,0.0482018738985061,293.29901123046875,297.1499938964844,293.1499938964844,0.0867861062288284,-1588.7470703125,304.1636962890625,0.796931266784668,0.1428518742322921,0.100997507572174,293.1880798339844,297.1499938964844,293.1499938964844,0.1552308648824691,-3430.789306640625,304.1540222167969,0.933293640613556,0.2296665161848068,0.2182588428258896,293.309814453125,297.1499938964844,293.1499938964844,0.0065058055333793,-2304.368896484375,299.500732421875,0.555503249168396,0.050000000745058,0.2286489456892013,291.1611633300781,291.1499938964844,274.8500061035156,271.4472351074219,285.9508972167969,293.49664306640625,291.16094970703125,1.0,0.1854304075241089,0.7991687059402466,0.7991687059402466,1.0,1.0,-0.8197779059410095,0.3318639695644378,0.4879139363765716,0.1661774963140487,0.0,0.0,0.0848525241017341,26.103227615356445,25.0,-2.177987098693848,-4303.28466796875,67.6746826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,304.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.0957459956407547,0.0,0.0,0.0,0.0,1.0,0.001843815553002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930889695882797,0.0994942486286163,-0.0064052795059978,0.0,9.717001375975089e-05,0.0,0.0,3.826449871063232,0.0,0.0,0.0,0.2693314254283905,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484928004443645,-1367.2943115234375,304.1521911621094,0.6985800266265869,0.0957658737897872,0.0869962498545646,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.555503249168396,0.050000000745058,0.0482018738985061,293.29901123046875,297.1499938964844,293.1499938964844,0.0867861062288284,-1588.7470703125,304.1636962890625,0.796931266784668,0.1428518742322921,0.100997507572174,293.1880798339844,297.1499938964844,293.1499938964844,0.1552308648824691,-3430.789306640625,304.1540222167969,0.933293640613556,0.2296665161848068,0.2182588428258896,293.309814453125,297.1499938964844,293.1499938964844,0.0065058055333793,-2304.368896484375,299.500732421875,0.555503249168396,0.050000000745058,0.2286489456892013,291.1611633300781,291.1499938964844,274.8500061035156,271.4472351074219,285.9508972167969,293.49664306640625,291.16094970703125,1.0,0.1854304075241089,0.7991687059402466,0.7991687059402466,1.0,1.0,-0.8197779059410095,0.3318639695644378,0.4879139363765716,0.1661774963140487,0.0,0.0,0.0848525241017341,26.103227615356445,25.0,-2.177987098693848,-4303.28466796875,67.6746826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,304.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.0957459956407547,0.0,0.0,0.0,0.0,1.0,0.001843815553002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930889695882797,0.0994942486286163,-0.0064052795059978,0.0,9.717001375975089e-05,0.0,0.0,3.826449871063232,0.0,0.0,0.0,0.2693314254283905,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.048160333186388,-1361.83935546875,304.15203857421875,0.697749137878418,0.0953844040632247,0.0866438820958137,293.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5556609034538269,0.050000000745058,0.0482007972896099,293.2938537597656,297.1499938964844,293.1499938964844,0.0846608504652977,-1558.1588134765625,304.1626892089844,0.79182368516922,0.1401219516992569,0.0990533307194709,293.18731689453125,297.1499938964844,293.1499938964844,0.1545339524745941,-3418.52587890625,304.1538391113281,0.9322301745414734,0.2288571298122406,0.2174654603004455,293.3099365234375,297.1499938964844,293.1499938964844,0.0064501380547881,-2289.075439453125,299.44464111328125,0.5556609034538269,0.050000000745058,0.2286438345909118,291.16021728515625,291.1499938964844,274.8500061035156,271.4516296386719,285.9457702636719,293.47900390625,291.1600952148437,1.0,0.1849212497472763,0.7992965579032898,0.7992965579032898,1.0,1.0,-0.8160619139671326,0.330118864774704,0.4859430491924286,0.1657569408416748,0.0,0.0,0.0835633426904678,26.043853759765625,25.0,-1.3010584115982056,-4288.416015625,67.00405883789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,304.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.095315508544445,0.0,0.0,0.0,0.0,1.0,0.0019261450506746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926183611154556,0.0995847508311271,-0.0069663911126554,0.0,9.67331216088496e-05,0.0,0.0,3.829358577728272,0.0,0.0,0.0,0.2693192958831787,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.048160333186388,-1361.83935546875,304.15203857421875,0.697749137878418,0.0953844040632247,0.0866438820958137,293.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5556609034538269,0.050000000745058,0.0482007972896099,293.2938537597656,297.1499938964844,293.1499938964844,0.0846608504652977,-1558.1588134765625,304.1626892089844,0.79182368516922,0.1401219516992569,0.0990533307194709,293.18731689453125,297.1499938964844,293.1499938964844,0.1545339524745941,-3418.52587890625,304.1538391113281,0.9322301745414734,0.2288571298122406,0.2174654603004455,293.3099365234375,297.1499938964844,293.1499938964844,0.0064501380547881,-2289.075439453125,299.44464111328125,0.5556609034538269,0.050000000745058,0.2286438345909118,291.16021728515625,291.1499938964844,274.8500061035156,271.4516296386719,285.9457702636719,293.47900390625,291.1600952148437,1.0,0.1849212497472763,0.7992965579032898,0.7992965579032898,1.0,1.0,-0.8160619139671326,0.330118864774704,0.4859430491924286,0.1657569408416748,0.0,0.0,0.0835633426904678,26.043853759765625,25.0,-1.3010584115982056,-4288.416015625,67.00405883789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,304.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.095315508544445,0.0,0.0,0.0,0.0,1.0,0.0019261450506746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926183611154556,0.0995847508311271,-0.0069663911126554,0.0,9.67331216088496e-05,0.0,0.0,3.829358577728272,0.0,0.0,0.0,0.2693192958831787,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478564724326133,-1356.8533935546875,304.15185546875,0.6970549821853638,0.0950396135449409,0.0863245800137519,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5558595657348633,0.050000000745058,0.0481994375586509,293.2885131835937,297.1499938964844,293.1499938964844,0.082668237388134,-1529.5367431640625,304.1617736816406,0.7870529294013977,0.1375600099563598,0.0972368717193603,293.1863098144531,297.1499938964844,293.1499938964844,0.1539002954959869,-3407.36865234375,304.15362548828125,0.9313607811927797,0.2281153947114944,0.2167513370513916,293.3099365234375,297.1499938964844,293.1499938964844,0.0063951490446925,-2273.81591796875,299.3891296386719,0.5558595657348633,0.050000000745058,0.2286373823881149,291.1597595214844,291.1499938964844,274.8500061035156,271.4560241699219,285.9424743652344,293.4617919921875,291.1596984863281,1.0,0.1844419091939926,0.799424409866333,0.799424409866333,1.0,1.0,-0.8126322031021118,0.3284238576889038,0.4842083752155304,0.1655826568603515,0.0,0.0,0.0822973623871803,25.98383903503418,25.0,-0.5917246341705322,-4273.72705078125,66.38192749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,304.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.094931848347187,0.0,0.0,0.0,0.0,1.0,0.0019982487428933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921611487865448,0.0996367558836937,-0.007475608959794,0.0,9.63437560130842e-05,0.0,0.0,3.830780744552612,0.0,0.0,0.0,0.2693037986755371,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478564724326133,-1356.8533935546875,304.15185546875,0.6970549821853638,0.0950396135449409,0.0863245800137519,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5558595657348633,0.050000000745058,0.0481994375586509,293.2885131835937,297.1499938964844,293.1499938964844,0.082668237388134,-1529.5367431640625,304.1617736816406,0.7870529294013977,0.1375600099563598,0.0972368717193603,293.1863098144531,297.1499938964844,293.1499938964844,0.1539002954959869,-3407.36865234375,304.15362548828125,0.9313607811927797,0.2281153947114944,0.2167513370513916,293.3099365234375,297.1499938964844,293.1499938964844,0.0063951490446925,-2273.81591796875,299.3891296386719,0.5558595657348633,0.050000000745058,0.2286373823881149,291.1597595214844,291.1499938964844,274.8500061035156,271.4560241699219,285.9424743652344,293.4617919921875,291.1596984863281,1.0,0.1844419091939926,0.799424409866333,0.799424409866333,1.0,1.0,-0.8126322031021118,0.3284238576889038,0.4842083752155304,0.1655826568603515,0.0,0.0,0.0822973623871803,25.98383903503418,25.0,-0.5917246341705322,-4273.72705078125,66.38192749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,304.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.094931848347187,0.0,0.0,0.0,0.0,1.0,0.0019982487428933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921611487865448,0.0996367558836937,-0.007475608959794,0.0,9.63437560130842e-05,0.0,0.0,3.830780744552612,0.0,0.0,0.0,0.2693037986755371,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477149374783039,-1354.530517578125,304.1517639160156,0.6967474818229675,0.0948811769485473,0.0861769318580627,293.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5559645891189575,0.050000000745058,0.0481987185776233,293.2858581542969,297.1499938964844,293.1499938964844,0.0817088037729263,-1515.780029296875,304.161376953125,0.784754753112793,0.1363284140825271,0.0963647812604904,293.185791015625,297.1499938964844,293.1499938964844,0.1535963714122772,-3402.010009765625,304.15350341796875,0.930962085723877,0.2277611792087555,0.2164112031459808,293.30987548828125,297.1499938964844,293.1499938964844,0.0063678496517241,-2266.184326171875,299.361572265625,0.5559645891189575,0.050000000745058,0.2286339700222015,291.1596984863281,291.1499938964844,274.8500061035156,271.4582214355469,285.9414978027344,293.45330810546875,291.1596984863281,1.0,0.18421271443367,0.799488365650177,0.799488365650177,1.0,1.0,-0.8109952211380005,0.3275831043720245,0.4834121167659759,0.1655792295932769,0.0,0.0,0.0816559791564941,25.954938888549805,25.0,-0.2314634621143341,-4266.3671875,66.08601379394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,304.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.0947565883398056,0.0,0.0,0.0,0.0,1.0,0.0020320529583841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919330269098281,0.0996530055999755,-0.0077199772931635,0.0,9.616588795324787e-05,0.0,0.0,3.8311104774475098,0.0,0.0,0.0,0.2692950367927551,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475836768746376,-1352.376953125,304.1517028808594,0.6964771151542664,0.0947387218475341,0.0860406309366226,293.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5560742020606995,0.050000000745058,0.048197966068983,293.283203125,297.1499938964844,293.1499938964844,0.0807723402976989,-1502.3717041015625,304.1610107421875,0.782513439655304,0.135129228234291,0.0955151915550232,293.1852111816406,297.1499938964844,293.1499938964844,0.1533012390136718,-3396.802734375,304.1534118652344,0.9305883646011353,0.2274198234081268,0.2160820066928863,293.30975341796875,297.1499938964844,293.1499938964844,0.0063407430425286,-2258.57275390625,299.33416748046875,0.5560742020606995,0.050000000745058,0.2286304086446762,291.1597595214844,291.1499938964844,274.8500061035156,271.4604187011719,285.9404602050781,293.4442138671875,291.1597595214844,1.0,0.1839903593063354,0.799558162689209,0.799558162689209,1.0,1.0,-0.8094117045402527,0.3267489075660705,0.4826628267765045,0.1656298637390136,0.0,0.0,0.0810013711452484,25.926607131958008,25.0,-0.0215821005403995,-4259.00390625,65.80011749267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.0945915952324867,0.0,0.0,0.0,0.0,1.0,0.002065121429041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917010307312011,0.099663496017456,-0.0079624615609645,0.0,9.599844634067269e-05,0.0,0.0,3.831210374832153,0.0,0.0,0.0,0.269285500049591,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473693907260894,-1348.868896484375,304.1514892578125,0.6961060166358948,0.0945138707756996,0.0858183726668357,293.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.556317150592804,0.050000000745058,0.0481963008642196,293.2779235839844,297.1499938964844,293.1499938964844,0.078970767557621,-1476.642822265625,304.1603698730469,0.7782189846038818,0.1328281611204147,0.0938837006688118,293.1839599609375,297.1499938964844,293.1499938964844,0.1527482122182846,-3387.046142578125,304.1531982421875,0.9299442768096924,0.2267818450927734,0.2154636979103088,293.3094177246094,297.1499938964844,293.1499938964844,0.0062873270362615,-2243.5048828125,299.27978515625,0.556317150592804,0.050000000745058,0.2286224961280822,291.1597595214844,291.1499938964844,274.8500061035156,271.4648132324219,285.93865966796875,293.4246520996094,291.15972900390625,1.0,0.1835662722587585,0.7996976375579834,0.7996976375579834,1.0,1.0,-0.806433379650116,0.3251141309738159,0.4813192486763,0.1658902317285537,0.0,0.0,0.079698622226715,25.870058059692383,25.0,-0.0582495369017124,-4244.47900390625,65.26016235351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,304.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0942888557910919,0.0,0.0,0.0,0.0,1.0,0.0021294024772942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09123495221138,0.0996783673763275,-0.0084434207528829,0.0,9.569119720254092e-05,0.0,0.0,3.831159830093384,0.0,0.0,0.0,0.2692655324935913,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473693907260894,-1348.868896484375,304.1514892578125,0.6961060166358948,0.0945138707756996,0.0858183726668357,293.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.556317150592804,0.050000000745058,0.0481963008642196,293.2779235839844,297.1499938964844,293.1499938964844,0.078970767557621,-1476.642822265625,304.1603698730469,0.7782189846038818,0.1328281611204147,0.0938837006688118,293.1839599609375,297.1499938964844,293.1499938964844,0.1527482122182846,-3387.046142578125,304.1531982421875,0.9299442768096924,0.2267818450927734,0.2154636979103088,293.3094177246094,297.1499938964844,293.1499938964844,0.0062873270362615,-2243.5048828125,299.27978515625,0.556317150592804,0.050000000745058,0.2286224961280822,291.1597595214844,291.1499938964844,274.8500061035156,271.4648132324219,285.93865966796875,293.4246520996094,291.15972900390625,1.0,0.1835662722587585,0.7996976375579834,0.7996976375579834,1.0,1.0,-0.806433379650116,0.3251141309738159,0.4813192486763,0.1658902317285537,0.0,0.0,0.079698622226715,25.870058059692383,25.0,-0.0582495369017124,-4244.47900390625,65.26016235351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,304.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0942888557910919,0.0,0.0,0.0,0.0,1.0,0.0021294024772942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09123495221138,0.0996783673763275,-0.0084434207528829,0.0,9.569119720254092e-05,0.0,0.0,3.831159830093384,0.0,0.0,0.0,0.2692655324935913,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472245588898658,-1346.5091552734375,304.1512451171875,0.6959795355796814,0.094369426369667,0.0856682285666465,293.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5565943717956543,0.050000000745058,0.0481944046914577,293.27264404296875,297.1499938964844,293.1499938964844,0.0772648081183433,-1452.3721923828125,304.1597595214844,0.7741879224777222,0.1306598335504531,0.0923430472612381,293.1825561523437,297.1499938964844,293.1499938964844,0.152248740196228,-3378.238037109375,304.1529541015625,0.9294496774673462,0.2262057960033416,0.2149029523134231,293.3088073730469,297.1499938964844,293.1499938964844,0.0062350337393581,-2228.66748046875,299.2261047363281,0.5565943717956543,0.050000000745058,0.2286134958267212,291.1595764160156,291.1499938964844,274.8500061035156,271.4692077636719,285.93768310546875,293.40435791015625,291.1595153808594,1.0,0.1831697821617126,0.7998371720314026,0.7998371720314026,1.0,1.0,-0.803718090057373,0.3235340118408203,0.4801841080188751,0.1663522124290466,0.0,0.0,0.0784354582428932,25.813112258911133,25.0,-0.2309134900569915,-4230.5673828125,64.76313018798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,304.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.0940171778202056,0.0,0.0,0.0,0.0,1.0,0.0021904704626649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907827988266944,0.0996947139501571,-0.0089119197800755,0.0,9.541548206470908e-05,0.0,0.0,3.831177234649658,0.0,0.0,0.0,0.2692461609840393,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472245588898658,-1346.5091552734375,304.1512451171875,0.6959795355796814,0.094369426369667,0.0856682285666465,293.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5565943717956543,0.050000000745058,0.0481944046914577,293.27264404296875,297.1499938964844,293.1499938964844,0.0772648081183433,-1452.3721923828125,304.1597595214844,0.7741879224777222,0.1306598335504531,0.0923430472612381,293.1825561523437,297.1499938964844,293.1499938964844,0.152248740196228,-3378.238037109375,304.1529541015625,0.9294496774673462,0.2262057960033416,0.2149029523134231,293.3088073730469,297.1499938964844,293.1499938964844,0.0062350337393581,-2228.66748046875,299.2261047363281,0.5565943717956543,0.050000000745058,0.2286134958267212,291.1595764160156,291.1499938964844,274.8500061035156,271.4692077636719,285.93768310546875,293.40435791015625,291.1595153808594,1.0,0.1831697821617126,0.7998371720314026,0.7998371720314026,1.0,1.0,-0.803718090057373,0.3235340118408203,0.4801841080188751,0.1663522124290466,0.0,0.0,0.0784354582428932,25.813112258911133,25.0,-0.2309134900569915,-4230.5673828125,64.76313018798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,304.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.0940171778202056,0.0,0.0,0.0,0.0,1.0,0.0021904704626649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907827988266944,0.0996947139501571,-0.0089119197800755,0.0,9.541548206470908e-05,0.0,0.0,3.831177234649658,0.0,0.0,0.0,0.2692461609840393,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471507310867309,-1345.320068359375,304.15093994140625,0.6961151361465454,0.0943089500069618,0.0855919048190116,293.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5569161772727966,0.050000000745058,0.0481922030448913,293.26708984375,297.1499938964844,293.1499938964844,0.0756835788488388,-1429.9732666015625,304.1591491699219,0.7705174088478088,0.128679409623146,0.0909204855561256,293.1809997558594,297.1499938964844,293.1499938964844,0.1518061161041259,-3370.438232421875,304.1527099609375,0.9291298985481262,0.2256980985403061,0.2144044339656829,293.3080139160156,297.1499938964844,293.1499938964844,0.0061839027330279,-2214.07373046875,299.1732177734375,0.5569161772727966,0.050000000745058,0.2286030650138855,291.15924072265625,291.1499938964844,274.8500061035156,271.4736022949219,285.9371643066406,293.3830871582031,291.1591796875,1.0,0.1828020066022873,0.7999851107597351,0.7999851107597351,1.0,1.0,-0.8013057708740234,0.3220335245132446,0.4792722463607788,0.1670064628124237,0.0,0.0,0.0772226005792617,25.75408363342285,25.0,-0.4891134798526764,-4217.50830078125,64.31214904785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275085449219,304.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0937713086605072,0.0,0.0,0.0,0.0,1.0,0.0022479945328086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903490781784057,0.0997124314308166,-0.0093633532524108,0.0,9.516596037428826e-05,0.0,0.0,3.83127236366272,0.0,0.0,0.0,0.2692278027534485,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471507310867309,-1345.320068359375,304.15093994140625,0.6961151361465454,0.0943089500069618,0.0855919048190116,293.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5569161772727966,0.050000000745058,0.0481922030448913,293.26708984375,297.1499938964844,293.1499938964844,0.0756835788488388,-1429.9732666015625,304.1591491699219,0.7705174088478088,0.128679409623146,0.0909204855561256,293.1809997558594,297.1499938964844,293.1499938964844,0.1518061161041259,-3370.438232421875,304.1527099609375,0.9291298985481262,0.2256980985403061,0.2144044339656829,293.3080139160156,297.1499938964844,293.1499938964844,0.0061839027330279,-2214.07373046875,299.1732177734375,0.5569161772727966,0.050000000745058,0.2286030650138855,291.15924072265625,291.1499938964844,274.8500061035156,271.4736022949219,285.9371643066406,293.3830871582031,291.1591796875,1.0,0.1828020066022873,0.7999851107597351,0.7999851107597351,1.0,1.0,-0.8013057708740234,0.3220335245132446,0.4792722463607788,0.1670064628124237,0.0,0.0,0.0772226005792617,25.75408363342285,25.0,-0.4891134798526764,-4217.50830078125,64.31214904785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275085449219,304.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0937713086605072,0.0,0.0,0.0,0.0,1.0,0.0022479945328086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903490781784057,0.0997124314308166,-0.0093633532524108,0.0,9.516596037428826e-05,0.0,0.0,3.83127236366272,0.0,0.0,0.0,0.2692278027534485,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471533015370368,-1345.391845703125,304.150634765625,0.6965370774269104,0.0943357199430465,0.085593856871128,293.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5572925209999084,0.050000000745058,0.0481896363198757,293.2611999511719,297.1499938964844,293.1499938964844,0.0742614865303039,-1409.9228515625,304.158447265625,0.7673089504241943,0.1269042640924453,0.0896453484892845,293.17926025390625,297.1499938964844,293.1499938964844,0.1514279246330261,-3363.787841796875,304.1524353027344,0.9290114641189576,0.2252630442380905,0.2139740735292434,293.3069763183594,297.1499938964844,293.1499938964844,0.0061340676620602,-2199.783935546875,299.1211242675781,0.5572925209999084,0.050000000745058,0.2285908907651901,291.1585998535156,291.1499938964844,274.8500061035156,271.4779968261719,285.9369506835937,293.3609924316406,291.1584777832031,1.0,0.1824650317430496,0.8001331090927124,0.8001331090927124,1.0,1.0,-0.7992436289787292,0.3206406533718109,0.4786030054092407,0.167841836810112,0.0,0.0,0.0761141553521156,25.69144821166992,25.0,-0.910995364189148,-4205.66748046875,63.91170120239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,304.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0935472622513771,0.0,0.0,0.0,0.0,1.0,0.0023009341675788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899482890963554,0.099735602736473,-0.0097873136401176,0.0,9.49385794228874e-05,0.0,0.0,3.83161997795105,0.0,0.0,0.0,0.2692114412784576,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471533015370368,-1345.391845703125,304.150634765625,0.6965370774269104,0.0943357199430465,0.085593856871128,293.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5572925209999084,0.050000000745058,0.0481896363198757,293.2611999511719,297.1499938964844,293.1499938964844,0.0742614865303039,-1409.9228515625,304.158447265625,0.7673089504241943,0.1269042640924453,0.0896453484892845,293.17926025390625,297.1499938964844,293.1499938964844,0.1514279246330261,-3363.787841796875,304.1524353027344,0.9290114641189576,0.2252630442380905,0.2139740735292434,293.3069763183594,297.1499938964844,293.1499938964844,0.0061340676620602,-2199.783935546875,299.1211242675781,0.5572925209999084,0.050000000745058,0.2285908907651901,291.1585998535156,291.1499938964844,274.8500061035156,271.4779968261719,285.9369506835937,293.3609924316406,291.1584777832031,1.0,0.1824650317430496,0.8001331090927124,0.8001331090927124,1.0,1.0,-0.7992436289787292,0.3206406533718109,0.4786030054092407,0.167841836810112,0.0,0.0,0.0761141553521156,25.69144821166992,25.0,-0.910995364189148,-4205.66748046875,63.91170120239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,304.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.0935472622513771,0.0,0.0,0.0,0.0,1.0,0.0023009341675788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899482890963554,0.099735602736473,-0.0097873136401176,0.0,9.49385794228874e-05,0.0,0.0,3.83161997795105,0.0,0.0,0.0,0.2692114412784576,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471827760338783,-1345.891845703125,304.15045166015625,0.6968457102775574,0.0943803712725639,0.0856238976120948,293.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5574929714202881,0.050000000745058,0.0481882728636264,293.25830078125,297.1499938964844,293.1499938964844,0.0735980197787284,-1400.5982666015625,304.1581420898437,0.7658377885818481,0.1260713934898376,0.0890517383813858,293.1783447265625,297.1499938964844,293.1499938964844,0.1512623876333236,-3360.88134765625,304.1523132324219,0.9290145635604858,0.2250716239213943,0.2137843668460846,293.3063659667969,297.1499938964844,293.1499938964844,0.006109626032412,-2192.748291015625,299.0954284667969,0.5574929714202881,0.050000000745058,0.2285844087600708,291.158203125,291.1499938964844,274.8500061035156,271.4801940917969,285.9372863769531,293.3501892089844,291.1580810546875,1.0,0.1823087930679321,0.8002070784568787,0.8002070784568787,1.0,1.0,-0.7983302474021912,0.3199808001518249,0.4783494472503662,0.1683190464973449,0.0,0.0,0.0756098106503486,25.659971237182617,25.0,-1.0061485767364502,-4200.255859375,63.72975158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,304.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.0934430807828903,0.0,0.0,0.0,0.0,1.0,0.0023251082748174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897660627961158,0.0997496470808982,-0.0099835786968469,0.0,9.48328452068381e-05,0.0,0.0,3.831914186477661,0.0,0.0,0.0,0.2692043483257293,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472277253866195,-1346.6456298828125,304.1502990722656,0.6972050666809082,0.0944427177309989,0.0856702923774719,293.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5576965808868408,0.050000000745058,0.0481868907809257,293.25543212890625,297.1499938964844,293.1499938964844,0.0729551538825035,-1391.5794677734375,304.1578369140625,0.7644222974777222,0.1252645701169967,0.0884776562452316,293.17742919921875,297.1499938964844,293.1499938964844,0.1511092185974121,-3358.192626953125,304.15216064453125,0.9290468096733092,0.2248950749635696,0.2136090397834777,293.3056945800781,297.1499938964844,293.1499938964844,0.0060854745097458,-2185.7724609375,299.0699768066406,0.5576965808868408,0.050000000745058,0.2285778522491455,291.1578369140625,291.1499938964844,274.8500061035156,271.4823913574219,285.9379272460937,293.3397216796875,291.15771484375,1.0,0.1821599155664444,0.8002842664718628,0.8002842664718628,1.0,1.0,-0.7974770665168762,0.3193390965461731,0.4781379401683807,0.1688287556171417,0.0,0.0,0.0751273483037948,25.62900733947754,25.0,-0.9820550680160522,-4195.08984375,63.55796432495117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,304.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.0933435186743736,0.0,0.0,0.0,0.0,1.0,0.0023479124065488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895933210849762,0.0997635573148727,-0.0101702343672513,0.0,9.473180398344994e-05,0.0,0.0,3.8322174549102783,0.0,0.0,0.0,0.2691977024078369,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473587922751903,-1348.826416015625,304.1499938964844,0.6980565190315247,0.0946154370903968,0.0858072936534881,293.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5581084489822388,0.050000000745058,0.0481841005384922,293.2499084472656,297.1499938964844,293.1499938964844,0.0717201232910156,-1374.299072265625,304.15728759765625,0.7617272138595581,0.1237183436751365,0.0873787105083465,293.175537109375,297.1499938964844,293.1499938964844,0.1508349478244781,-3353.377197265625,304.1518859863281,0.9291842579841614,0.2245825827121734,0.2132975459098816,293.30426025390625,297.1499938964844,293.1499938964844,0.006037934217602,-2171.961181640625,299.019775390625,0.5581084489822388,0.050000000745058,0.2285646200180053,291.15728759765625,291.1499938964844,274.8500061035156,271.4867858886719,285.9403076171875,293.31988525390625,291.1572265625,1.0,0.1818827092647552,0.800438642501831,0.800438642501831,1.0,1.0,-0.7959296107292175,0.318104475736618,0.4778251349925995,0.1699297279119491,0.0,0.0,0.074193462729454,25.569047927856445,25.0,-0.6732347011566162,-4185.2216796875,63.24196243286133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,304.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0931568294763565,0.0,0.0,0.0,0.0,1.0,0.0023904629051685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892640873789787,0.0997864753007888,-0.0105223823338747,0.0,9.45423380471766e-05,0.0,0.0,3.8326609134674072,0.0,0.0,0.0,0.2691847681999206,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473587922751903,-1348.826416015625,304.1499938964844,0.6980565190315247,0.0946154370903968,0.0858072936534881,293.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5581084489822388,0.050000000745058,0.0481841005384922,293.2499084472656,297.1499938964844,293.1499938964844,0.0717201232910156,-1374.299072265625,304.15728759765625,0.7617272138595581,0.1237183436751365,0.0873787105083465,293.175537109375,297.1499938964844,293.1499938964844,0.1508349478244781,-3353.377197265625,304.1518859863281,0.9291842579841614,0.2245825827121734,0.2132975459098816,293.30426025390625,297.1499938964844,293.1499938964844,0.006037934217602,-2171.961181640625,299.019775390625,0.5581084489822388,0.050000000745058,0.2285646200180053,291.15728759765625,291.1499938964844,274.8500061035156,271.4867858886719,285.9403076171875,293.31988525390625,291.1572265625,1.0,0.1818827092647552,0.800438642501831,0.800438642501831,1.0,1.0,-0.7959296107292175,0.318104475736618,0.4778251349925995,0.1699297279119491,0.0,0.0,0.074193462729454,25.569047927856445,25.0,-0.6732347011566162,-4185.2216796875,63.24196243286133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,304.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0931568294763565,0.0,0.0,0.0,0.0,1.0,0.0023904629051685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892640873789787,0.0997864753007888,-0.0105223823338747,0.0,9.45423380471766e-05,0.0,0.0,3.8326609134674072,0.0,0.0,0.0,0.2691847681999206,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475474707782268,-1351.94970703125,304.1496887207031,0.6990923881530762,0.094862051308155,0.0860069021582603,293.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5585242509841919,0.050000000745058,0.0481812916696071,293.2445983886719,297.1499938964844,293.1499938964844,0.0705498605966568,-1357.981201171875,304.15679931640625,0.7592063546180725,0.1222622618079185,0.0863432139158248,293.1736145019531,297.1499938964844,293.1499938964844,0.1506034731864929,-3349.309814453125,304.1516418457031,0.9294188618659972,0.2243289053440094,0.2130400836467743,293.3027038574219,297.1499938964844,293.1499938964844,0.0059914020821452,-2158.33056640625,298.9706115722656,0.5585242509841919,0.050000000745058,0.2285513132810592,291.1571655273437,291.1499938964844,274.8500061035156,271.4911804199219,285.9452209472656,293.3036804199219,291.1571960449219,1.0,0.1816334426403045,0.8005930185317993,0.8005930185317993,1.0,1.0,-0.7945982217788696,0.3169458210468292,0.477652370929718,0.1711174398660659,0.0,0.0,0.0732534378767013,25.511722564697266,25.0,-0.0179990194737911,-4175.46484375,62.96306610107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032165527344,303.9853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.092985101044178,0.0,0.0,0.0,0.0,1.0,0.0024305363185703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889401584863662,0.0997987017035484,-0.0108585432171821,0.0,9.436805703444406e-05,0.0,0.0,3.83270263671875,0.0,0.0,0.0,0.2691711485385895,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475474707782268,-1351.94970703125,304.1496887207031,0.6990923881530762,0.094862051308155,0.0860069021582603,293.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5585242509841919,0.050000000745058,0.0481812916696071,293.2445983886719,297.1499938964844,293.1499938964844,0.0705498605966568,-1357.981201171875,304.15679931640625,0.7592063546180725,0.1222622618079185,0.0863432139158248,293.1736145019531,297.1499938964844,293.1499938964844,0.1506034731864929,-3349.309814453125,304.1516418457031,0.9294188618659972,0.2243289053440094,0.2130400836467743,293.3027038574219,297.1499938964844,293.1499938964844,0.0059914020821452,-2158.33056640625,298.9706115722656,0.5585242509841919,0.050000000745058,0.2285513132810592,291.1571655273437,291.1499938964844,274.8500061035156,271.4911804199219,285.9452209472656,293.3036804199219,291.1571960449219,1.0,0.1816334426403045,0.8005930185317993,0.8005930185317993,1.0,1.0,-0.7945982217788696,0.3169458210468292,0.477652370929718,0.1711174398660659,0.0,0.0,0.0732534378767013,25.511722564697266,25.0,-0.0179990194737911,-4175.46484375,62.96306610107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032165527344,303.9853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.092985101044178,0.0,0.0,0.0,0.0,1.0,0.0024305363185703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889401584863662,0.0997987017035484,-0.0108585432171821,0.0,9.436805703444406e-05,0.0,0.0,3.83270263671875,0.0,0.0,0.0,0.2691711485385895,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478431433439254,-1356.8231201171875,304.1492919921875,0.7005259394645691,0.0952706411480903,0.0863284990191459,293.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5589832663536072,0.050000000745058,0.04817820712924,293.2394104003906,297.1499938964844,293.1499938964844,0.0694499537348747,-1342.687255859375,304.1563720703125,0.7569376826286316,0.1209213882684707,0.0853824540972709,293.1714172363281,297.1499938964844,293.1499938964844,0.1504241377115249,-3346.14404296875,304.1513977050781,0.9298623204231262,0.2241754382848739,0.2128648459911346,293.301025390625,297.1499938964844,293.1499938964844,0.0059454776346683,-2144.679931640625,298.9228820800781,0.5589832663536072,0.050000000745058,0.2285366654396057,291.1584167480469,291.1499938964844,274.8500061035156,271.4955749511719,285.9582214355469,293.3011474609375,291.1587829589844,1.0,0.1814133524894714,0.8007469177246094,0.8007469177246094,1.0,1.0,-0.7935996055603027,0.3159281313419342,0.4776714742183685,0.1723812669515609,0.0,0.0,0.0720707029104232,25.4509391784668,25.0,2.164881467819214,-4164.1318359375,62.73031997680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,303.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.0928216129541397,0.0,0.0,0.0,0.0,1.0,0.0024729925207793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885646045207977,0.0997839570045471,-0.0112193506211042,0.0,9.420213609701024e-05,0.0,0.0,3.8316476345062256,0.0,0.0,0.0,0.2691527009010315,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478431433439254,-1356.8231201171875,304.1492919921875,0.7005259394645691,0.0952706411480903,0.0863284990191459,293.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5589832663536072,0.050000000745058,0.04817820712924,293.2394104003906,297.1499938964844,293.1499938964844,0.0694499537348747,-1342.687255859375,304.1563720703125,0.7569376826286316,0.1209213882684707,0.0853824540972709,293.1714172363281,297.1499938964844,293.1499938964844,0.1504241377115249,-3346.14404296875,304.1513977050781,0.9298623204231262,0.2241754382848739,0.2128648459911346,293.301025390625,297.1499938964844,293.1499938964844,0.0059454776346683,-2144.679931640625,298.9228820800781,0.5589832663536072,0.050000000745058,0.2285366654396057,291.1584167480469,291.1499938964844,274.8500061035156,271.4955749511719,285.9582214355469,293.3011474609375,291.1587829589844,1.0,0.1814133524894714,0.8007469177246094,0.8007469177246094,1.0,1.0,-0.7935996055603027,0.3159281313419342,0.4776714742183685,0.1723812669515609,0.0,0.0,0.0720707029104232,25.4509391784668,25.0,2.164881467819214,-4164.1318359375,62.73031997680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,303.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.0928216129541397,0.0,0.0,0.0,0.0,1.0,0.0024729925207793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885646045207977,0.0997839570045471,-0.0112193506211042,0.0,9.420213609701024e-05,0.0,0.0,3.8316476345062256,0.0,0.0,0.0,0.2691527009010315,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482553131878376,-1363.615966796875,304.1488342285156,0.7023598551750183,0.0957942754030227,0.0867766737937927,293.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5594792366027832,0.050000000745058,0.0481748878955841,293.2344055175781,297.1499938964844,293.1499938964844,0.0684240907430648,-1328.469482421875,304.1559753417969,0.7549067735671997,0.119672492146492,0.0844936594367027,293.1690673828125,297.1499938964844,293.1499938964844,0.1503157913684845,-3344.236328125,304.151123046875,0.9305188059806824,0.2241072207689285,0.2127800583839416,293.2992248535156,297.1499938964844,293.1499938964844,0.0059004579670727,-2131.17431640625,298.8763732910156,0.5594792366027832,0.050000000745058,0.228520929813385,291.1604919433594,291.1499938964844,274.8500061035156,271.4999389648437,285.9711303710937,293.29937744140625,291.16070556640625,1.0,0.1812248677015304,0.8009008765220642,0.8009008765220642,1.0,1.0,-0.7929462790489197,0.3150694072246551,0.4778768718242645,0.1736933439970016,0.0,0.0,0.0705239474773407,25.387426376342773,25.0,2.361961603164673,-4150.953125,62.54621505737305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,303.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0926531627774238,0.0,0.0,0.0,0.0,1.0,0.0025262737181037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08805563300848,0.099734328687191,-0.0116786938160657,0.0,9.4031187472865e-05,0.0,0.0,3.829058170318604,0.0,0.0,0.0,0.2691248655319214,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482553131878376,-1363.615966796875,304.1488342285156,0.7023598551750183,0.0957942754030227,0.0867766737937927,293.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5594792366027832,0.050000000745058,0.0481748878955841,293.2344055175781,297.1499938964844,293.1499938964844,0.0684240907430648,-1328.469482421875,304.1559753417969,0.7549067735671997,0.119672492146492,0.0844936594367027,293.1690673828125,297.1499938964844,293.1499938964844,0.1503157913684845,-3344.236328125,304.151123046875,0.9305188059806824,0.2241072207689285,0.2127800583839416,293.2992248535156,297.1499938964844,293.1499938964844,0.0059004579670727,-2131.17431640625,298.8763732910156,0.5594792366027832,0.050000000745058,0.228520929813385,291.1604919433594,291.1499938964844,274.8500061035156,271.4999389648437,285.9711303710937,293.29937744140625,291.16070556640625,1.0,0.1812248677015304,0.8009008765220642,0.8009008765220642,1.0,1.0,-0.7929462790489197,0.3150694072246551,0.4778768718242645,0.1736933439970016,0.0,0.0,0.0705239474773407,25.387426376342773,25.0,2.361961603164673,-4150.953125,62.54621505737305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,303.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0926531627774238,0.0,0.0,0.0,0.0,1.0,0.0025262737181037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08805563300848,0.099734328687191,-0.0116786938160657,0.0,9.4031187472865e-05,0.0,0.0,3.829058170318604,0.0,0.0,0.0,0.2691248655319214,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484859310090541,-1367.4239501953125,304.14862060546875,0.7033342719078064,0.0960773527622222,0.0870239958167076,293.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5597212910652161,0.050000000745058,0.0481732748448848,293.2320251464844,297.1499938964844,293.1499938964844,0.0679344832897186,-1321.7059326171875,304.15576171875,0.7539358735084534,0.1190728619694709,0.0840682238340377,293.1679077148437,297.1499938964844,293.1499938964844,0.1502871215343475,-3343.744384765625,304.1509704589844,0.9308754801750184,0.2240941077470779,0.2127600908279419,293.2982788085937,297.1499938964844,293.1499938964844,0.0058784307911992,-2124.572509765625,298.8533020019531,0.5597212910652161,0.050000000745058,0.2285132706165313,291.1611022949219,291.1499938964844,274.8500061035156,271.50213623046875,285.9773254394531,293.2984619140625,291.1612548828125,1.0,0.1811419576406479,0.8009778261184692,0.8009778261184692,1.0,1.0,-0.7926974892616272,0.31468066573143,0.4780168235301971,0.1743484139442443,0.0,0.0,0.0697183161973953,25.357318878173828,25.0,1.866207242012024,-4144.2265625,62.46817398071289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,303.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0925624594092369,0.0,0.0,0.0,0.0,1.0,0.0025557023473083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877809450030326,0.0997164249420166,-0.0119354808703064,0.0,9.393913205713034e-05,0.0,0.0,3.827988624572754,0.0,0.0,0.0,0.2691104114055633,4.0,0.0,1.0
