time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487273037433624,-1371.4136962890625,304.1484375,0.7043262124061584,0.0963703393936157,0.0872811302542686,293.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5599555969238281,0.050000000745058,0.0481717139482498,293.229736328125,297.1499938964844,293.1499938964844,0.0674571692943573,-1315.1258544921875,304.15557861328125,0.752983033657074,0.1184866577386856,0.0836527198553085,293.1667785644531,297.1499938964844,293.1499938964844,0.1502715051174163,-3343.48828125,304.1508178710937,0.9312381744384766,0.2240916788578033,0.2127509862184524,293.29736328125,297.1499938964844,293.1499938964844,0.0058567197993397,-2118.067626953125,298.8302917480469,0.5599555969238281,0.050000000745058,0.2285058796405792,291.1614685058594,291.1499938964844,274.8500061035156,271.5043334960937,285.9833679199219,293.2975158691406,291.1615295410156,1.0,0.1810657382011413,0.8010563850402832,0.8010563850402832,1.0,1.0,-0.7924858331680298,0.3143147230148315,0.4781711101531982,0.1749949306249618,0.0,0.0,0.0689157918095588,25.328685760498047,25.0,1.276032328605652,-4137.64501953125,62.39773178100586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,303.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0924662426114082,0.0,0.0,0.0,0.0,1.0,0.0025857524015009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875059440732002,0.0997058749198913,-0.0121999317780137,0.0,9.384148142999038e-05,0.0,0.0,3.827199935913086,0.0,0.0,0.0,0.2690965533256531,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492361150681972,-1379.83740234375,304.14813232421875,0.706341028213501,0.0969806388020515,0.0878191590309143,293.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5603973269462585,0.050000000745058,0.0481687858700752,293.2253723144531,297.1499938964844,293.1499938964844,0.0665336847305297,-1302.4327392578125,304.1552734375,0.7511153817176819,0.117348127067089,0.0828471332788467,293.1645812988281,297.1499938964844,293.1499938964844,0.1502734124660492,-3343.572998046875,304.1505432128906,0.9319666624069214,0.2241140007972717,0.212760254740715,293.2954406738281,297.1499938964844,293.1499938964844,0.0058141849003732,-2105.322509765625,298.7845764160156,0.5603973269462585,0.050000000745058,0.2284919768571853,291.1615600585937,291.1499938964844,274.8500061035156,271.5087280273437,285.9947509765625,293.29559326171875,291.1614990234375,1.0,0.1809317022562027,0.8012135028839111,0.8012135028839111,1.0,1.0,-0.7921558618545532,0.3136496841907501,0.4785061478614807,0.1762420833110809,0.0,0.0,0.0673626661300659,25.275955200195312,25.0,0.0764733701944351,-4125.1669921875,62.27703857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.0922566875815391,0.0,0.0,0.0,0.0,1.0,0.0026455158367753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869703441858291,0.0997027903795242,-0.0127324443310499,0.0,9.36288124648854e-05,0.0,0.0,3.826339721679688,0.0,0.0,0.0,0.2690712213516235,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492361150681972,-1379.83740234375,304.14813232421875,0.706341028213501,0.0969806388020515,0.0878191590309143,293.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5603973269462585,0.050000000745058,0.0481687858700752,293.2253723144531,297.1499938964844,293.1499938964844,0.0665336847305297,-1302.4327392578125,304.1552734375,0.7511153817176819,0.117348127067089,0.0828471332788467,293.1645812988281,297.1499938964844,293.1499938964844,0.1502734124660492,-3343.572998046875,304.1505432128906,0.9319666624069214,0.2241140007972717,0.212760254740715,293.2954406738281,297.1499938964844,293.1499938964844,0.0058141849003732,-2105.322509765625,298.7845764160156,0.5603973269462585,0.050000000745058,0.2284919768571853,291.1615600585937,291.1499938964844,274.8500061035156,271.5087280273437,285.9947509765625,293.29559326171875,291.1614990234375,1.0,0.1809317022562027,0.8012135028839111,0.8012135028839111,1.0,1.0,-0.7921558618545532,0.3136496841907501,0.4785061478614807,0.1762420833110809,0.0,0.0,0.0673626661300659,25.275955200195312,25.0,0.0764733701944351,-4125.1669921875,62.27703857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.0922566875815391,0.0,0.0,0.0,0.0,1.0,0.0026455158367753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869703441858291,0.0997027903795242,-0.0127324443310499,0.0,9.36288124648854e-05,0.0,0.0,3.826339721679688,0.0,0.0,0.0,0.2690712213516235,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497744716703891,-1388.76806640625,304.1478576660156,0.7083762884140015,0.0976188033819198,0.0883841589093208,293.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5607978105545044,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656458660960197,-1290.276611328125,304.1549987792969,0.7492804527282715,0.1162487044930458,0.0820707902312278,293.1625061035156,297.1499938964844,293.1499938964844,0.1503147482872009,-3344.365478515625,304.1502990722656,0.9326840043067932,0.2241691797971725,0.2128022760152816,293.2935485839844,297.1499938964844,293.1499938964844,0.0057727107778191,-2092.888671875,298.7392272949219,0.5607978105545044,0.050000000745058,0.2284794300794601,291.160888671875,291.1499938964844,274.8500061035156,271.5131225585937,286.0049743652344,293.293701171875,291.1607360839844,1.0,0.1808208674192428,0.8013706207275391,0.8013706207275391,1.0,1.0,-0.7919345498085022,0.3130773305892944,0.4788571894168854,0.1773996204137802,0.0,0.0,0.0659504011273384,25.229454040527344,25.0,-0.9294508099555968,-4114.0146484375,62.18110656738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,303.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.09202541410923,0.0,0.0,0.0,0.0,1.0,0.0027017099782824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864787027239799,0.0997195839881897,-0.0132408803328871,0.0,9.339409734820948e-05,0.0,0.0,3.8263111114501953,0.0,0.0,0.0,0.2690500020980835,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497744716703891,-1388.76806640625,304.1478576660156,0.7083762884140015,0.0976188033819198,0.0883841589093208,293.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5607978105545044,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656458660960197,-1290.276611328125,304.1549987792969,0.7492804527282715,0.1162487044930458,0.0820707902312278,293.1625061035156,297.1499938964844,293.1499938964844,0.1503147482872009,-3344.365478515625,304.1502990722656,0.9326840043067932,0.2241691797971725,0.2128022760152816,293.2935485839844,297.1499938964844,293.1499938964844,0.0057727107778191,-2092.888671875,298.7392272949219,0.5607978105545044,0.050000000745058,0.2284794300794601,291.160888671875,291.1499938964844,274.8500061035156,271.5131225585937,286.0049743652344,293.293701171875,291.1607360839844,1.0,0.1808208674192428,0.8013706207275391,0.8013706207275391,1.0,1.0,-0.7919345498085022,0.3130773305892944,0.4788571894168854,0.1773996204137802,0.0,0.0,0.0659504011273384,25.229454040527344,25.0,-0.9294508099555968,-4114.0146484375,62.18110656738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,303.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.09202541410923,0.0,0.0,0.0,0.0,1.0,0.0027017099782824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864787027239799,0.0997195839881897,-0.0132408803328871,0.0,9.339409734820948e-05,0.0,0.0,3.8263111114501953,0.0,0.0,0.0,0.2690500020980835,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503342263400554,-1398.0716552734375,304.14764404296875,0.7103851437568665,0.0982770770788192,0.0889691039919853,293.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611546635627747,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647838041186332,-1278.515625,304.15478515625,0.7474555969238281,0.1151778027415275,0.0813162475824356,293.1605529785156,297.1499938964844,293.1499938964844,0.1503871828317642,-3345.71337890625,304.15008544921875,0.9333763122558594,0.2242511063814163,0.2128710299730301,293.2916564941406,297.1499938964844,293.1499938964844,0.0057321833446621,-2080.718017578125,298.6942749023437,0.5611546635627747,0.050000000745058,0.2284682840108871,291.15972900390625,291.1499938964844,274.8500061035156,271.5175170898437,286.01385498046875,293.29180908203125,291.1595153808594,1.0,0.1807297766208648,0.8015243411064148,0.8015243411064148,1.0,1.0,-0.7917974591255188,0.3125979304313659,0.4791994988918304,0.1784351915121078,0.0,0.0,0.0647312328219413,25.188705444335938,25.0,-1.6529881954193115,-4104.44189453125,62.1055793762207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,303.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.091779813170433,0.0,0.0,0.0,0.0,1.0,0.0027516838163137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860506296157836,0.099749706685543,-0.0136990780010819,0.0,9.314483759226276e-05,0.0,0.0,3.826887607574463,0.0,0.0,0.0,0.2690330743789673,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503342263400554,-1398.0716552734375,304.14764404296875,0.7103851437568665,0.0982770770788192,0.0889691039919853,293.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611546635627747,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647838041186332,-1278.515625,304.15478515625,0.7474555969238281,0.1151778027415275,0.0813162475824356,293.1605529785156,297.1499938964844,293.1499938964844,0.1503871828317642,-3345.71337890625,304.15008544921875,0.9333763122558594,0.2242511063814163,0.2128710299730301,293.2916564941406,297.1499938964844,293.1499938964844,0.0057321833446621,-2080.718017578125,298.6942749023437,0.5611546635627747,0.050000000745058,0.2284682840108871,291.15972900390625,291.1499938964844,274.8500061035156,271.5175170898437,286.01385498046875,293.29180908203125,291.1595153808594,1.0,0.1807297766208648,0.8015243411064148,0.8015243411064148,1.0,1.0,-0.7917974591255188,0.3125979304313659,0.4791994988918304,0.1784351915121078,0.0,0.0,0.0647312328219413,25.188705444335938,25.0,-1.6529881954193115,-4104.44189453125,62.1055793762207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,303.81011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.091779813170433,0.0,0.0,0.0,0.0,1.0,0.0027516838163137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860506296157836,0.099749706685543,-0.0136990780010819,0.0,9.314483759226276e-05,0.0,0.0,3.826887607574463,0.0,0.0,0.0,0.2690330743789673,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509081296622753,-1407.628173828125,304.1474609375,0.7123315334320068,0.0989483222365379,0.0895675420761108,293.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5614663362503052,0.050000000745058,0.0481617450714111,293.2145080566406,297.1499938964844,293.1499938964844,0.0639390125870704,-1267.0299072265625,304.15460205078125,0.7456214427947998,0.1141265407204628,0.0805770903825759,293.1587219238281,297.1499938964844,293.1499938964844,0.1504838764667511,-3347.491943359375,304.14990234375,0.934032142162323,0.2243544906377792,0.2129614800214767,293.289794921875,297.1499938964844,293.1499938964844,0.0056924484670162,-2068.753662109375,298.6496887207031,0.5614663362503052,0.050000000745058,0.2284585833549499,291.15826416015625,291.1499938964844,274.8500061035156,271.5219116210937,286.02117919921875,293.2899475097656,291.1579895019531,1.0,0.1806553453207016,0.8016780614852905,0.8016780614852905,1.0,1.0,-0.7917231321334839,0.3122111856937408,0.479511946439743,0.1793233603239059,0.0,0.0,0.0637298449873924,25.153282165527344,25.0,-2.134585380554199,-4096.51171875,62.046653747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.7864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2890625,18000.0,0.0,0.0,0.0915297120809555,0.0,0.0,0.0,0.0,1.0,0.0027941376902163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856951177120208,0.0997877493500709,-0.0140926335006952,0.0,9.28910230868496e-05,0.0,0.0,3.827871561050415,0.0,0.0,0.0,0.2690203487873077,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509081296622753,-1407.628173828125,304.1474609375,0.7123315334320068,0.0989483222365379,0.0895675420761108,293.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5614663362503052,0.050000000745058,0.0481617450714111,293.2145080566406,297.1499938964844,293.1499938964844,0.0639390125870704,-1267.0299072265625,304.15460205078125,0.7456214427947998,0.1141265407204628,0.0805770903825759,293.1587219238281,297.1499938964844,293.1499938964844,0.1504838764667511,-3347.491943359375,304.14990234375,0.934032142162323,0.2243544906377792,0.2129614800214767,293.289794921875,297.1499938964844,293.1499938964844,0.0056924484670162,-2068.753662109375,298.6496887207031,0.5614663362503052,0.050000000745058,0.2284585833549499,291.15826416015625,291.1499938964844,274.8500061035156,271.5219116210937,286.02117919921875,293.2899475097656,291.1579895019531,1.0,0.1806553453207016,0.8016780614852905,0.8016780614852905,1.0,1.0,-0.7917231321334839,0.3122111856937408,0.479511946439743,0.1793233603239059,0.0,0.0,0.0637298449873924,25.153282165527344,25.0,-2.134585380554199,-4096.51171875,62.046653747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.7864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2890625,18000.0,0.0,0.0,0.0915297120809555,0.0,0.0,0.0,0.0,1.0,0.0027941376902163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856951177120208,0.0997877493500709,-0.0140926335006952,0.0,9.28910230868496e-05,0.0,0.0,3.827871561050415,0.0,0.0,0.0,0.2690203487873077,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511986166238784,-1412.4720458984375,304.1473999023437,0.7132782936096191,0.0992870181798935,0.089870199561119,293.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5616043210029602,0.050000000745058,0.0481608435511589,293.2130126953125,297.1499938964844,293.1499938964844,0.0635213255882263,-1261.3653564453125,304.1545104980469,0.744696319103241,0.1136065497994422,0.0802119448781013,293.1578674316406,297.1499938964844,293.1499938964844,0.1505399793386459,-3348.518310546875,304.1498107910156,0.9343433380126952,0.224413201212883,0.2130138576030731,293.2889099121094,297.1499938964844,293.1499938964844,0.0056728371419012,-2062.83447265625,298.6275329589844,0.5616043210029602,0.050000000745058,0.2284543067216873,291.15740966796875,291.1499938964844,274.8500061035156,271.52410888671875,286.02423095703125,293.2890625,291.1571655273437,1.0,0.1806238740682602,0.801754891872406,0.801754891872406,1.0,1.0,-0.7917048335075378,0.3120523989200592,0.4796524345874786,0.1797067075967788,0.0,0.0,0.0633200407028198,25.13755416870117,25.0,-2.292869806289673,-4093.192138671875,62.02268600463867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.0914063975214958,0.0,0.0,0.0,0.0,1.0,0.0028121669311076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855476930737495,0.0998086258769035,-0.0142609290778636,0.0,9.276587661588565e-05,0.0,0.0,3.828476905822754,0.0,0.0,0.0,0.2690155804157257,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514904297888278,-1417.34228515625,304.1473388671875,0.7142060995101929,0.0996268466114997,0.0901742205023765,293.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5617303252220154,0.050000000745058,0.0481600202620029,293.2115783691406,297.1499938964844,293.1499938964844,0.063105896115303,-1255.7406005859375,304.1544494628906,0.7437641024589539,0.1130895763635635,0.0798491165041923,293.15704345703125,297.1499938964844,293.1499938964844,0.1506003439426422,-3349.619384765625,304.1497497558594,0.9346421360969543,0.2244760245084762,0.2130703628063202,293.2880249023437,297.1499938964844,293.1499938964844,0.0056533920578658,-2056.954833984375,298.6054992675781,0.5617303252220154,0.050000000745058,0.2284504026174545,291.15655517578125,291.1499938964844,274.8500061035156,271.5262756347656,286.0268859863281,293.2881774902344,291.1562805175781,1.0,0.1805958300828933,0.8018301129341125,0.8018301129341125,1.0,1.0,-0.7916964292526245,0.3119158744812011,0.4797805249691009,0.1800477057695388,0.0,0.0,0.0629727318882942,25.123092651367188,25.0,-2.4004838466644287,-4090.30126953125,62.001914978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,303.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.189453125,18000.0,0.0,0.0,0.0912864208221435,0.0,0.0,0.0,0.0,1.0,0.0028279570396989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854212865233421,0.0998301729559898,-0.0144088855013251,0.0,9.264410618925468e-05,0.0,0.0,3.829137086868286,0.0,0.0,0.0,0.2690118849277496,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.0520754195749759,-1427.118896484375,304.1472473144531,0.7160040140151978,0.1003071516752243,0.0907839462161064,293.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5619480013847351,0.050000000745058,0.0481585972011089,293.2089538574219,297.1499938964844,293.1499938964844,0.0622793771326541,-1244.5771484375,304.15435791015625,0.741875171661377,0.1120618283748626,0.0791286677122116,293.1554870605469,297.1499938964844,293.1499938964844,0.1507313996553421,-3352.00146484375,304.14959716796875,0.9352019429206848,0.2246117144823074,0.2131937444210052,293.28631591796875,297.1499938964844,293.1499938964844,0.0056149279698729,-2045.28759765625,298.5616149902344,0.5619480013847351,0.050000000745058,0.2284436523914337,291.15478515625,291.1499938964844,274.8500061035156,271.5306701660156,286.0308837890625,293.2864685058594,291.1545104980469,1.0,0.1805485635995865,0.8019806742668152,0.8019806742668152,1.0,1.0,-0.7917019128799438,0.3117068111896515,0.4799951016902923,0.1806015819311142,0.0,0.0,0.0624581798911094,25.09760856628418,25.0,-2.506772756576538,-4085.725830078125,61.96834945678711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,303.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.0910621732473373,0.0,0.0,0.0,0.0,1.0,0.0028530296403914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852290168404579,0.0998739078640937,-0.0146448891609907,0.0,9.241653606295586e-05,0.0,0.0,3.830565214157105,0.0,0.0,0.0,0.2690072953701019,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.0520754195749759,-1427.118896484375,304.1472473144531,0.7160040140151978,0.1003071516752243,0.0907839462161064,293.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5619480013847351,0.050000000745058,0.0481585972011089,293.2089538574219,297.1499938964844,293.1499938964844,0.0622793771326541,-1244.5771484375,304.15435791015625,0.741875171661377,0.1120618283748626,0.0791286677122116,293.1554870605469,297.1499938964844,293.1499938964844,0.1507313996553421,-3352.00146484375,304.14959716796875,0.9352019429206848,0.2246117144823074,0.2131937444210052,293.28631591796875,297.1499938964844,293.1499938964844,0.0056149279698729,-2045.28759765625,298.5616149902344,0.5619480013847351,0.050000000745058,0.2284436523914337,291.15478515625,291.1499938964844,274.8500061035156,271.5306701660156,286.0308837890625,293.2864685058594,291.1545104980469,1.0,0.1805485635995865,0.8019806742668152,0.8019806742668152,1.0,1.0,-0.7917019128799438,0.3117068111896515,0.4799951016902923,0.1806015819311142,0.0,0.0,0.0624581798911094,25.09760856628418,25.0,-2.506772756576538,-4085.725830078125,61.96834945678711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,303.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.0910621732473373,0.0,0.0,0.0,0.0,1.0,0.0028530296403914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852290168404579,0.0998739078640937,-0.0146448891609907,0.0,9.241653606295586e-05,0.0,0.0,3.830565214157105,0.0,0.0,0.0,0.2690072953701019,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526585839688777,-1436.8828125,304.1471862792969,0.7177228927612305,0.1009847596287727,0.0913924947381019,293.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5621212720870972,0.050000000745058,0.0481574721634388,293.2066345214844,297.1499938964844,293.1499938964844,0.0614552274346351,-1233.4813232421875,304.1542663574219,0.7399476766586304,0.1110389605164527,0.0784125477075576,293.1540832519531,297.1499938964844,293.1499938964844,0.1508732289075851,-3354.569580078125,304.1495056152344,0.9357092380523682,0.2247584015130996,0.2133285850286483,293.2846984863281,297.1499938964844,293.1499938964844,0.0055769644677639,-2033.720947265625,298.51806640625,0.5621212720870972,0.050000000745058,0.2284383028745651,291.1529846191406,291.1499938964844,274.8500061035156,271.5350646972656,286.0333251953125,293.28485107421875,291.1527099609375,1.0,0.1805115640163421,0.802131175994873,0.802131175994873,1.0,1.0,-0.7917268872261047,0.3115756213665008,0.4801512658596039,0.1809896528720855,0.0,0.0,0.0621823482215404,25.076478958129883,25.0,-2.4905922412872314,-4082.698486328125,61.94357299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045593261719,303.7414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.0908681377768516,0.0,0.0,0.0,0.0,1.0,0.0028694397769868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851170495152473,0.0999171286821365,-0.0148000800982117,0.0,9.221961227012798e-05,0.0,0.0,3.832082748413086,0.0,0.0,0.0,0.2690064013004303,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526585839688777,-1436.8828125,304.1471862792969,0.7177228927612305,0.1009847596287727,0.0913924947381019,293.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5621212720870972,0.050000000745058,0.0481574721634388,293.2066345214844,297.1499938964844,293.1499938964844,0.0614552274346351,-1233.4813232421875,304.1542663574219,0.7399476766586304,0.1110389605164527,0.0784125477075576,293.1540832519531,297.1499938964844,293.1499938964844,0.1508732289075851,-3354.569580078125,304.1495056152344,0.9357092380523682,0.2247584015130996,0.2133285850286483,293.2846984863281,297.1499938964844,293.1499938964844,0.0055769644677639,-2033.720947265625,298.51806640625,0.5621212720870972,0.050000000745058,0.2284383028745651,291.1529846191406,291.1499938964844,274.8500061035156,271.5350646972656,286.0333251953125,293.28485107421875,291.1527099609375,1.0,0.1805115640163421,0.802131175994873,0.802131175994873,1.0,1.0,-0.7917268872261047,0.3115756213665008,0.4801512658596039,0.1809896528720855,0.0,0.0,0.0621823482215404,25.076478958129883,25.0,-2.4905922412872314,-4082.698486328125,61.94357299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045593261719,303.7414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.0908681377768516,0.0,0.0,0.0,0.0,1.0,0.0028694397769868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851170495152473,0.0999171286821365,-0.0148000800982117,0.0,9.221961227012798e-05,0.0,0.0,3.832082748413086,0.0,0.0,0.0,0.2690064013004303,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532363466918468,-1446.57373046875,304.1471862792969,0.7193645238876343,0.101656474173069,0.0919966697692871,293.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.562254011631012,0.050000000745058,0.0481566078960895,293.20458984375,297.1499938964844,293.1499938964844,0.0606301128864288,-1222.40771484375,304.1542358398437,0.7379788160324097,0.1100179478526115,0.0776983946561813,293.1528015136719,297.1499938964844,293.1499938964844,0.1510223448276519,-3357.260498046875,304.1494140625,0.936165988445282,0.2249136120080948,0.2134722471237182,293.283203125,297.1499938964844,293.1499938964844,0.0055394270457327,-2022.2271728515625,298.474853515625,0.562254011631012,0.050000000745058,0.228434219956398,291.1512756347656,291.1499938964844,274.8500061035156,271.5394592285156,286.0343322753906,293.2833251953125,291.1510314941406,1.0,0.1804829090833664,0.8022777438163757,0.8022777438163757,1.0,1.0,-0.7917613983154297,0.3115107119083404,0.4802507162094116,0.1812269687652588,0.0,0.0,0.0621279142796993,25.059240341186523,25.0,-2.3559365272521973,-4081.081298828125,61.92548370361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,303.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.090713582932949,0.0,0.0,0.0,0.0,1.0,0.0028776372782886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085080400109291,0.0999582707881927,-0.0148778734728693,0.0,9.206275717588142e-05,0.0,0.0,3.833622694015503,0.0,0.0,0.0,0.2690087556838989,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532363466918468,-1446.57373046875,304.1471862792969,0.7193645238876343,0.101656474173069,0.0919966697692871,293.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.562254011631012,0.050000000745058,0.0481566078960895,293.20458984375,297.1499938964844,293.1499938964844,0.0606301128864288,-1222.40771484375,304.1542358398437,0.7379788160324097,0.1100179478526115,0.0776983946561813,293.1528015136719,297.1499938964844,293.1499938964844,0.1510223448276519,-3357.260498046875,304.1494140625,0.936165988445282,0.2249136120080948,0.2134722471237182,293.283203125,297.1499938964844,293.1499938964844,0.0055394270457327,-2022.2271728515625,298.474853515625,0.562254011631012,0.050000000745058,0.228434219956398,291.1512756347656,291.1499938964844,274.8500061035156,271.5394592285156,286.0343322753906,293.2833251953125,291.1510314941406,1.0,0.1804829090833664,0.8022777438163757,0.8022777438163757,1.0,1.0,-0.7917613983154297,0.3115107119083404,0.4802507162094116,0.1812269687652588,0.0,0.0,0.0621279142796993,25.059240341186523,25.0,-2.3559365272521973,-4081.081298828125,61.92548370361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,303.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.090713582932949,0.0,0.0,0.0,0.0,1.0,0.0028776372782886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085080400109291,0.0999582707881927,-0.0148778734728693,0.0,9.206275717588142e-05,0.0,0.0,3.833622694015503,0.0,0.0,0.0,0.2690087556838989,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.053806185722351,-1456.148681640625,304.14715576171875,0.7209339737892151,0.1023202762007713,0.0925943404436111,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5623517036437988,0.050000000745058,0.0481559745967388,293.20281982421875,297.1499938964844,293.1499938964844,0.0598016269505023,-1211.323974609375,304.1542053222656,0.735969066619873,0.1089969202876091,0.0769846588373184,293.15167236328125,297.1499938964844,293.1499938964844,0.1511758714914322,-3360.022705078125,304.1493530273437,0.9365777373313904,0.2250754833221435,0.2136228531599044,293.28179931640625,297.1499938964844,293.1499938964844,0.0055022370070219,-2010.77783203125,298.4319152832031,0.5623517036437988,0.050000000745058,0.2284312099218368,291.1497497558594,291.1499938964844,274.8500061035156,271.5438232421875,286.0341796875,293.2818908691406,291.1495361328125,1.0,0.180460900068283,0.8024242520332336,0.8024242520332336,1.0,1.0,-0.7917985320091248,0.3114987015724182,0.4802998304367065,0.1813382506370544,0.0,0.0,0.0622671470046043,25.045398712158203,25.0,-2.1098999977111816,-4080.689697265625,61.9123649597168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,303.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0906052738428115,0.0,0.0,0.0,0.0,1.0,0.0028783858288079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851106345653534,0.0999957472085952,-0.014885107986629,0.0,9.195283200824632e-05,0.0,0.0,3.8351123332977295,0.0,0.0,0.0,0.2690138518810272,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.053806185722351,-1456.148681640625,304.14715576171875,0.7209339737892151,0.1023202762007713,0.0925943404436111,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5623517036437988,0.050000000745058,0.0481559745967388,293.20281982421875,297.1499938964844,293.1499938964844,0.0598016269505023,-1211.323974609375,304.1542053222656,0.735969066619873,0.1089969202876091,0.0769846588373184,293.15167236328125,297.1499938964844,293.1499938964844,0.1511758714914322,-3360.022705078125,304.1493530273437,0.9365777373313904,0.2250754833221435,0.2136228531599044,293.28179931640625,297.1499938964844,293.1499938964844,0.0055022370070219,-2010.77783203125,298.4319152832031,0.5623517036437988,0.050000000745058,0.2284312099218368,291.1497497558594,291.1499938964844,274.8500061035156,271.5438232421875,286.0341796875,293.2818908691406,291.1495361328125,1.0,0.180460900068283,0.8024242520332336,0.8024242520332336,1.0,1.0,-0.7917985320091248,0.3114987015724182,0.4802998304367065,0.1813382506370544,0.0,0.0,0.0622671470046043,25.045398712158203,25.0,-2.1098999977111816,-4080.689697265625,61.9123649597168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,303.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0906052738428115,0.0,0.0,0.0,0.0,1.0,0.0028783858288079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851106345653534,0.0999957472085952,-0.014885107986629,0.0,9.195283200824632e-05,0.0,0.0,3.8351123332977295,0.0,0.0,0.0,0.2690138518810272,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540874116122722,-1460.880126953125,304.14715576171875,0.721693217754364,0.1026486977934837,0.0928901731967926,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5623888969421387,0.050000000745058,0.0481557324528694,293.2020263671875,297.1499938964844,293.1499938964844,0.0593857243657112,-1205.77294921875,304.1542053222656,0.7349496483802795,0.1084864065051078,0.0766277834773063,293.151123046875,297.1499938964844,293.1499938964844,0.1512536257505417,-3361.418212890625,304.1493225097656,0.9367688298225404,0.22515869140625,0.2137004733085632,293.2811279296875,297.1499938964844,293.1499938964844,0.0054837609641253,-2005.0645751953125,298.4105529785156,0.5623888969421387,0.050000000745058,0.2284300625324249,291.1490783691406,291.1499938964844,274.8500061035156,271.5460205078125,286.03375244140625,293.28125,291.1488647460937,1.0,0.1804520785808563,0.8024975657463074,0.8024975657463074,1.0,1.0,-0.791816771030426,0.3115081489086151,0.4803086221218109,0.18135567009449,0.0,0.0,0.0624017938971519,25.03965377807617,25.0,-1.9429173469543457,-4080.90673828125,61.9073486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874084472656,303.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0905710533261299,0.0,0.0,0.0,0.0,1.0,0.0028761310968548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851486846804618,0.1000124886631965,-0.0148637983947992,0.0,9.191810386255383e-05,0.0,0.0,3.8358116149902335,0.0,0.0,0.0,0.2690172493457794,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543662644922733,-1465.5755615234375,304.1471862792969,0.7224379777908325,0.1029750853776931,0.0931841656565666,293.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.562420129776001,0.050000000745058,0.0481555312871933,293.2012634277344,297.1499938964844,293.1499938964844,0.0589688345789909,-1200.2174072265625,304.1541748046875,0.7339224815368652,0.1079761832952499,0.0762710571289062,293.150634765625,297.1499938964844,293.1499938964844,0.1513316631317138,-3362.816650390625,304.1493225097656,0.9369522333145142,0.2252432256937027,0.2137793749570846,293.2804870605469,297.1499938964844,293.1499938964844,0.0054653543047606,-1999.3553466796875,298.3892822265625,0.562420129776001,0.050000000745058,0.2284291088581085,291.1484680175781,291.1499938964844,274.8500061035156,271.5482177734375,286.0331726074219,293.28057861328125,291.1482849121094,1.0,0.1804443597793579,0.8025689721107483,0.8025689721107483,1.0,1.0,-0.7918347716331482,0.3115256428718567,0.4803091287612915,0.1813527792692184,0.0,0.0,0.0625683963298797,25.034513473510746,25.0,-1.75347101688385,-4081.334716796875,61.90311050415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,303.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0905491486191749,0.0,0.0,0.0,0.0,1.0,0.0028724980074912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851983278989791,0.1000277623534202,-0.0148294381797313,0.0,9.18958758120425e-05,0.0,0.0,3.836470365524292,0.0,0.0,0.0,0.269021064043045,4.0,0.0,1.0
748020,293.12939453125,297.1499938964844,293.1499938964844,0.0549166873097419,-1474.85546875,304.1471862792969,0.7238886952400208,0.1036215052008628,0.0937665626406669,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624672770500183,0.050000000745058,0.0481552258133888,293.19989013671875,297.1499938964844,293.1499938964844,0.058132603764534,-1189.1002197265625,304.1541748046875,0.731848418712616,0.1069573834538459,0.0755585804581642,293.1496887207031,297.1499938964844,293.1499938964844,0.1514883637428283,-3365.6181640625,304.1492919921875,0.937300741672516,0.2254160940647125,0.2139409631490707,293.2792663574219,297.1499938964844,293.1499938964844,0.0054287118837237,-1987.9375,298.34698486328125,0.5624672770500183,0.050000000745058,0.2284276634454727,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.03155517578125,293.27935791015625,291.1473388671875,1.0,0.1804319024085998,0.8027118444442749,0.8027118444442749,1.0,1.0,-0.7918704748153687,0.3115798234939575,0.4802906513214111,0.1812995821237564,0.0,0.0,0.0629791468381881,25.02582550048828,25.0,-1.3408114910125732,-4082.720703125,61.8967399597168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,303.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0905429571866989,0.0,0.0,0.0,0.0,1.0,0.0028616641648113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853262469172477,0.1000533029437065,-0.0147270569577813,0.0,9.188958938466384e-05,0.0,0.0,3.837633609771729,0.0,0.0,0.0,0.2690294981002807,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0549166873097419,-1474.85546875,304.1471862792969,0.7238886952400208,0.1036215052008628,0.0937665626406669,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624672770500183,0.050000000745058,0.0481552258133888,293.19989013671875,297.1499938964844,293.1499938964844,0.058132603764534,-1189.1002197265625,304.1541748046875,0.731848418712616,0.1069573834538459,0.0755585804581642,293.1496887207031,297.1499938964844,293.1499938964844,0.1514883637428283,-3365.6181640625,304.1492919921875,0.937300741672516,0.2254160940647125,0.2139409631490707,293.2792663574219,297.1499938964844,293.1499938964844,0.0054287118837237,-1987.9375,298.34698486328125,0.5624672770500183,0.050000000745058,0.2284276634454727,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.03155517578125,293.27935791015625,291.1473388671875,1.0,0.1804319024085998,0.8027118444442749,0.8027118444442749,1.0,1.0,-0.7918704748153687,0.3115798234939575,0.4802906513214111,0.1812995821237564,0.0,0.0,0.0629791468381881,25.02582550048828,25.0,-1.3408114910125732,-4082.720703125,61.8967399597168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,303.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0905429571866989,0.0,0.0,0.0,0.0,1.0,0.0028616641648113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853262469172477,0.1000533029437065,-0.0147270569577813,0.0,9.188958938466384e-05,0.0,0.0,3.837633609771729,0.0,0.0,0.0,0.2690294981002807,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554574318230152,-1483.98779296875,304.1472473144531,0.7252935171127319,0.1042596474289894,0.0943415462970733,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5624980926513672,0.050000000745058,0.048155028373003,293.1986389160156,297.1499938964844,293.1499938964844,0.0572956390678882,-1178.0089111328125,304.1541748046875,0.729756236076355,0.10594492405653,0.0748495385050773,293.1488647460937,297.1499938964844,293.1499938964844,0.1516455858945846,-3368.421630859375,304.1492614746094,0.9376307129859924,0.2255938500165939,0.2141073346138,293.27813720703125,297.1499938964844,293.1499938964844,0.0053923088125884,-1976.525146484375,298.3049621582031,0.5624980926513672,0.050000000745058,0.2284267246723175,291.1467590332031,291.1499938964844,274.8500061035156,271.5569763183594,286.0294494628906,293.2782287597656,291.14666748046875,1.0,0.1804227828979492,0.8028547167778015,0.8028547167778015,1.0,1.0,-0.7919078469276428,0.3116566240787506,0.4802512526512146,0.1811932474374771,0.0,0.0,0.0634629726409912,25.018823623657227,25.0,-0.93290913105011,-4084.6650390625,61.89290237426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,303.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.090584710240364,0.0,0.0,0.0,0.0,1.0,0.0028471332043409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085482008755207,0.1000720411539077,-0.0145900379866361,0.0,9.193196456180884e-05,0.0,0.0,3.8385727405548096,0.0,0.0,0.0,0.269038587808609,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554574318230152,-1483.98779296875,304.1472473144531,0.7252935171127319,0.1042596474289894,0.0943415462970733,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5624980926513672,0.050000000745058,0.048155028373003,293.1986389160156,297.1499938964844,293.1499938964844,0.0572956390678882,-1178.0089111328125,304.1541748046875,0.729756236076355,0.10594492405653,0.0748495385050773,293.1488647460937,297.1499938964844,293.1499938964844,0.1516455858945846,-3368.421630859375,304.1492614746094,0.9376307129859924,0.2255938500165939,0.2141073346138,293.27813720703125,297.1499938964844,293.1499938964844,0.0053923088125884,-1976.525146484375,298.3049621582031,0.5624980926513672,0.050000000745058,0.2284267246723175,291.1467590332031,291.1499938964844,274.8500061035156,271.5569763183594,286.0294494628906,293.2782287597656,291.14666748046875,1.0,0.1804227828979492,0.8028547167778015,0.8028547167778015,1.0,1.0,-0.7919078469276428,0.3116566240787506,0.4802512526512146,0.1811932474374771,0.0,0.0,0.0634629726409912,25.018823623657227,25.0,-0.93290913105011,-4084.6650390625,61.89290237426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,303.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.090584710240364,0.0,0.0,0.0,0.0,1.0,0.0028471332043409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085482008755207,0.1000720411539077,-0.0145900379866361,0.0,9.193196456180884e-05,0.0,0.0,3.8385727405548096,0.0,0.0,0.0,0.269038587808609,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559886470437049,-1492.974609375,304.14727783203125,0.7266592979431152,0.1048892214894294,0.094909019768238,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625174045562744,0.050000000745058,0.0481549054384231,293.1974792480469,297.1499938964844,293.1499938964844,0.0564644411206245,-1167.0299072265625,304.1541748046875,0.7276638746261597,0.1049472391605377,0.0741492211818695,293.1481018066406,297.1499938964844,293.1499938964844,0.1518035978078842,-3371.233154296875,304.14923095703125,0.9379495978355408,0.2257762253284454,0.2142782211303711,293.277099609375,297.1499938964844,293.1499938964844,0.0053561311215162,-1965.1185302734373,298.26318359375,0.5625174045562744,0.050000000745058,0.2284261435270309,291.14630126953125,291.1499938964844,274.8500061035156,271.5613708496094,286.0270080566406,293.2771911621094,291.146240234375,1.0,0.180416539311409,0.802994966506958,0.802994966506958,1.0,1.0,-0.7919526696205139,0.3117547929286957,0.4801978766918182,0.1810434907674789,0.0,0.0,0.0639892295002937,25.01291847229004,25.0,-0.586823582649231,-4087.032470703125,61.89164733886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,303.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.0906693711876869,0.0,0.0,0.0,0.0,1.0,0.0028301058337092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856546759605407,0.1000846475362777,-0.0144299743697047,0.0,9.201788634527476e-05,0.0,0.0,3.839297294616699,0.0,0.0,0.0,0.2690478265285492,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559886470437049,-1492.974609375,304.14727783203125,0.7266592979431152,0.1048892214894294,0.094909019768238,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625174045562744,0.050000000745058,0.0481549054384231,293.1974792480469,297.1499938964844,293.1499938964844,0.0564644411206245,-1167.0299072265625,304.1541748046875,0.7276638746261597,0.1049472391605377,0.0741492211818695,293.1481018066406,297.1499938964844,293.1499938964844,0.1518035978078842,-3371.233154296875,304.14923095703125,0.9379495978355408,0.2257762253284454,0.2142782211303711,293.277099609375,297.1499938964844,293.1499938964844,0.0053561311215162,-1965.1185302734373,298.26318359375,0.5625174045562744,0.050000000745058,0.2284261435270309,291.14630126953125,291.1499938964844,274.8500061035156,271.5613708496094,286.0270080566406,293.2771911621094,291.146240234375,1.0,0.180416539311409,0.802994966506958,0.802994966506958,1.0,1.0,-0.7919526696205139,0.3117547929286957,0.4801978766918182,0.1810434907674789,0.0,0.0,0.0639892295002937,25.01291847229004,25.0,-0.586823582649231,-4087.032470703125,61.89164733886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,303.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.0906693711876869,0.0,0.0,0.0,0.0,1.0,0.0028301058337092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856546759605407,0.1000846475362777,-0.0144299743697047,0.0,9.201788634527476e-05,0.0,0.0,3.839297294616699,0.0,0.0,0.0,0.2690478265285492,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565100833773613,-1501.8121337890625,304.1473083496094,0.727990984916687,0.1055095493793487,0.0954683125019073,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625301003456116,0.050000000745058,0.0481548234820365,293.19635009765625,297.1499938964844,293.1499938964844,0.0556479841470718,-1156.2813720703125,304.1541442871094,0.7255947589874268,0.1039754375815391,0.0734647810459137,293.1474304199219,297.1499938964844,293.1499938964844,0.1519626826047897,-3374.05908203125,304.14923095703125,0.9382641911506652,0.225962609052658,0.2144531011581421,293.2761535644531,297.1499938964844,293.1499938964844,0.0053201778791844,-1953.72314453125,298.2216491699219,0.5625301003456116,0.050000000745058,0.2284257560968399,291.1460266113281,291.1499938964844,274.8500061035156,271.5657653808594,286.02423095703125,293.2762451171875,291.1460266113281,1.0,0.1804128885269165,0.8031352162361145,0.8031352162361145,1.0,1.0,-0.7920117378234863,0.3118738532066345,0.4801379144191742,0.1808609068393707,0.0,0.0,0.0645361542701721,25.007566452026367,25.0,-0.3233571946620941,-4089.74267578125,61.89328384399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,303.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0907894894480705,0.0,0.0,0.0,0.0,1.0,0.00281154923141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858362689614296,0.1000924408435821,-0.0142561737447977,0.0,9.21397950151004e-05,0.0,0.0,3.8398475646972656,0.0,0.0,0.0,0.2690570056438446,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565100833773613,-1501.8121337890625,304.1473083496094,0.727990984916687,0.1055095493793487,0.0954683125019073,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625301003456116,0.050000000745058,0.0481548234820365,293.19635009765625,297.1499938964844,293.1499938964844,0.0556479841470718,-1156.2813720703125,304.1541442871094,0.7255947589874268,0.1039754375815391,0.0734647810459137,293.1474304199219,297.1499938964844,293.1499938964844,0.1519626826047897,-3374.05908203125,304.14923095703125,0.9382641911506652,0.225962609052658,0.2144531011581421,293.2761535644531,297.1499938964844,293.1499938964844,0.0053201778791844,-1953.72314453125,298.2216491699219,0.5625301003456116,0.050000000745058,0.2284257560968399,291.1460266113281,291.1499938964844,274.8500061035156,271.5657653808594,286.02423095703125,293.2762451171875,291.1460266113281,1.0,0.1804128885269165,0.8031352162361145,0.8031352162361145,1.0,1.0,-0.7920117378234863,0.3118738532066345,0.4801379144191742,0.1808609068393707,0.0,0.0,0.0645361542701721,25.007566452026367,25.0,-0.3233571946620941,-4089.74267578125,61.89328384399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,303.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0907894894480705,0.0,0.0,0.0,0.0,1.0,0.00281154923141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858362689614296,0.1000924408435821,-0.0142561737447977,0.0,9.21397950151004e-05,0.0,0.0,3.8398475646972656,0.0,0.0,0.0,0.2690570056438446,4.0,0.0,1.0
