time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567671358585357,-1506.1749267578125,304.1473388671875,0.7286465167999268,0.1058163717389106,0.0957448109984397,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5625362396240234,0.050000000745058,0.0481547862291336,293.1957397460937,297.1499938964844,293.1499938964844,0.0552511103451252,-1151.06982421875,304.15411376953125,0.7245849967002869,0.1035078316926956,0.0731333345174789,293.1471252441406,297.1499938964844,293.1499938964844,0.1520428210496902,-3375.481201171875,304.14923095703125,0.9384234547615052,0.2260573804378509,0.2145420312881469,293.27569580078125,297.1499938964844,293.1499938964844,0.0053022997453808,-1948.0355224609373,298.20098876953125,0.5625362396240234,0.050000000745058,0.2284255772829055,291.1459655761719,291.1499938964844,274.8500061035156,271.56793212890625,286.0227355957031,293.2757873535156,291.1459655761719,1.0,0.1804121285676956,0.8032053709030151,0.8032053709030151,1.0,1.0,-0.7920522689819336,0.3119425773620605,0.4801096618175506,0.1807610541582107,0.0,0.0,0.0648127943277359,25.00483512878418,25.0,-0.225708469748497,-4091.223876953125,61.89566040039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,303.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0908609479665756,0.0,0.0,0.0,0.0,1.0,0.0028019056189805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859287232160568,0.1000948473811149,-0.0141661232337355,0.0,9.221231448464096e-05,0.0,0.0,3.840067148208618,0.0,0.0,0.0,0.2690615057945251,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570224411785602,-1510.51220703125,304.1473388671875,0.7292987704277039,0.1061217710375785,0.096019834280014,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5625441074371338,0.050000000745058,0.0481547378003597,293.1950988769531,297.1499938964844,293.1499938964844,0.0548650696873664,-1146.009033203125,304.154052734375,0.7236014008522034,0.1030569970607757,0.0728116631507873,293.1468200683594,297.1499938964844,293.1499938964844,0.1521234959363937,-3376.912353515625,304.14923095703125,0.938586950302124,0.2261533439159393,0.214631900191307,293.2752685546875,297.1499938964844,293.1499938964844,0.0052844649180769,-1942.348876953125,298.18035888671875,0.5625441074371338,0.050000000745058,0.2284253388643264,291.1459350585937,291.1499938964844,274.8500061035156,271.57012939453125,286.02117919921875,293.2753295898437,291.1459045410156,1.0,0.1804120689630508,0.8032743334770203,0.8032743334770203,1.0,1.0,-0.7921037673950195,0.3120181858539581,0.4800855815410614,0.1806581914424896,0.0,0.0,0.0650898814201355,25.001840591430664,25.0,-0.1497801095247268,-4092.778564453125,61.89932632446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314697265625,303.7572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0909373834729194,0.0,0.0,0.0,0.0,1.0,0.0027921374421566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860215574502945,0.1000966578722,-0.0140751022845506,0.0,9.228988346876577e-05,0.0,0.0,3.840263843536377,0.0,0.0,0.0,0.2690659761428833,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575284138321876,-1519.1214599609375,304.1473999023437,0.7306025624275208,0.1067285761237144,0.0965659245848655,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5625724792480469,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541492402553558,-1136.650146484375,304.1539001464844,0.7217817902565002,0.1022330746054649,0.0722173154354095,293.146240234375,297.1499938964844,293.1499938964844,0.1522881835699081,-3379.833740234375,304.1492004394531,0.9389410614967346,0.2263500243425369,0.2148158103227615,293.2744140625,297.1499938964844,293.1499938964844,0.005248989444226,-1931.0028076171875,298.1391906738281,0.5625724792480469,0.050000000745058,0.2284244745969772,291.1458435058594,291.1499938964844,274.8500061035156,271.57452392578125,286.0179748535156,293.2745056152344,291.1458435058594,1.0,0.1804150342941284,0.8034123182296753,0.8034123182296753,1.0,1.0,-0.7922652363777161,0.3122001886367798,0.4800650477409363,0.1804516017436981,0.0,0.0,0.0656479597091674,24.99412727355957,25.0,-0.0932751819491386,-4096.18017578125,61.91307830810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,303.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0911028906702995,0.0,0.0,0.0,0.0,1.0,0.0027722781524062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862084850668907,0.1000991463661193,-0.013890660367906,0.0,9.24578562262468e-05,0.0,0.0,3.8406145572662354,0.0,0.0,0.0,0.2690748572349548,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575284138321876,-1519.1214599609375,304.1473999023437,0.7306025624275208,0.1067285761237144,0.0965659245848655,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5625724792480469,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541492402553558,-1136.650146484375,304.1539001464844,0.7217817902565002,0.1022330746054649,0.0722173154354095,293.146240234375,297.1499938964844,293.1499938964844,0.1522881835699081,-3379.833740234375,304.1492004394531,0.9389410614967346,0.2263500243425369,0.2148158103227615,293.2744140625,297.1499938964844,293.1499938964844,0.005248989444226,-1931.0028076171875,298.1391906738281,0.5625724792480469,0.050000000745058,0.2284244745969772,291.1458435058594,291.1499938964844,274.8500061035156,271.57452392578125,286.0179748535156,293.2745056152344,291.1458435058594,1.0,0.1804150342941284,0.8034123182296753,0.8034123182296753,1.0,1.0,-0.7922652363777161,0.3122001886367798,0.4800650477409363,0.1804516017436981,0.0,0.0,0.0656479597091674,24.99412727355957,25.0,-0.0932751819491386,-4096.18017578125,61.91307830810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,303.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0911028906702995,0.0,0.0,0.0,0.0,1.0,0.0027722781524062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862084850668907,0.1000991463661193,-0.013890660367906,0.0,9.24578562262468e-05,0.0,0.0,3.8406145572662354,0.0,0.0,0.0,0.2690748572349548,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580290965735912,-1527.6590576171875,304.1474304199219,0.7319104075431824,0.1073298454284668,0.0971071943640708,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5626208782196045,0.050000000745058,0.04815424233675,293.1916198730469,297.1499938964844,293.1499938964844,0.053520780056715,-1128.461669921875,304.1536560058594,0.7201946377754211,0.1015190705657005,0.0716976299881935,293.1457214355469,297.1499938964844,293.1499938964844,0.1524581164121627,-3382.848876953125,304.1492004394531,0.9393356442451476,0.2265523821115493,0.2150051444768905,293.2736511230469,297.1499938964844,293.1499938964844,0.0052137938328087,-1919.7052001953125,298.09820556640625,0.5626208782196045,0.050000000745058,0.228422999382019,291.145751953125,291.1499938964844,274.8500061035156,271.5788879394531,286.0145263671875,293.2737121582031,291.1457214355469,1.0,0.1804228872060775,0.8035502433776855,0.8035502433776855,1.0,1.0,-0.7925161719322205,0.3124249875545501,0.4800911843776703,0.1802543848752975,0.0,0.0,0.0662208348512649,24.983905792236328,25.0,-0.1446234136819839,-4100.0263671875,61.93680953979492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,303.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0912784188985824,0.0,0.0,0.0,0.0,1.0,0.0027518984861671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863996744155883,0.100101925432682,-0.0137022519484162,0.0,9.263599349651486e-05,0.0,0.0,3.840980768203736,0.0,0.0,0.0,0.2690839171409607,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580290965735912,-1527.6590576171875,304.1474304199219,0.7319104075431824,0.1073298454284668,0.0971071943640708,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5626208782196045,0.050000000745058,0.04815424233675,293.1916198730469,297.1499938964844,293.1499938964844,0.053520780056715,-1128.461669921875,304.1536560058594,0.7201946377754211,0.1015190705657005,0.0716976299881935,293.1457214355469,297.1499938964844,293.1499938964844,0.1524581164121627,-3382.848876953125,304.1492004394531,0.9393356442451476,0.2265523821115493,0.2150051444768905,293.2736511230469,297.1499938964844,293.1499938964844,0.0052137938328087,-1919.7052001953125,298.09820556640625,0.5626208782196045,0.050000000745058,0.228422999382019,291.145751953125,291.1499938964844,274.8500061035156,271.5788879394531,286.0145263671875,293.2737121582031,291.1457214355469,1.0,0.1804228872060775,0.8035502433776855,0.8035502433776855,1.0,1.0,-0.7925161719322205,0.3124249875545501,0.4800911843776703,0.1802543848752975,0.0,0.0,0.0662208348512649,24.983905792236328,25.0,-0.1446234136819839,-4100.0263671875,61.93680953979492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,303.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0912784188985824,0.0,0.0,0.0,0.0,1.0,0.0027518984861671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863996744155883,0.100101925432682,-0.0137022519484162,0.0,9.263599349651486e-05,0.0,0.0,3.840980768203736,0.0,0.0,0.0,0.2690839171409607,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585228763520717,-1536.0986328125,304.1474609375,0.7332239747047424,0.1079218164086341,0.0976408347487449,293.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5626962184906006,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0529974699020385,-1121.6680908203125,304.1533203125,0.7188963294029236,0.1009422987699508,0.0712660625576973,293.1452331542969,297.1499938964844,293.1499938964844,0.1526338011026382,-3385.968994140625,304.149169921875,0.9397791028022766,0.2267580777406692,0.2151981592178344,293.2728881835937,297.1499938964844,293.1499938964844,0.0051788566634058,-1908.46044921875,298.05731201171875,0.5626962184906006,0.050000000745058,0.228420689702034,291.1454772949219,291.1499938964844,274.8444519042969,271.579345703125,286.0096435546875,293.27294921875,291.1454162597656,1.0,0.1804369986057281,0.8036853075027466,0.8036853075027466,1.0,1.0,-0.7928669452667236,0.3126719295978546,0.4801949858665466,0.1801295131444931,0.0,0.0,0.0668376162648201,24.971290588378903,25.0,-0.5196231603622437,-4104.70361328125,61.97224044799805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0914584919810295,0.0,0.0,0.0,0.0,1.0,0.0027304673567414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866022929549217,0.1001073867082595,-0.0135050937533378,0.0,9.28187437239103e-05,0.0,0.0,3.841463804244995,0.0,0.0,0.0,0.2690937221050262,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585228763520717,-1536.0986328125,304.1474609375,0.7332239747047424,0.1079218164086341,0.0976408347487449,293.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5626962184906006,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0529974699020385,-1121.6680908203125,304.1533203125,0.7188963294029236,0.1009422987699508,0.0712660625576973,293.1452331542969,297.1499938964844,293.1499938964844,0.1526338011026382,-3385.968994140625,304.149169921875,0.9397791028022766,0.2267580777406692,0.2151981592178344,293.2728881835937,297.1499938964844,293.1499938964844,0.0051788566634058,-1908.46044921875,298.05731201171875,0.5626962184906006,0.050000000745058,0.228420689702034,291.1454772949219,291.1499938964844,274.8444519042969,271.579345703125,286.0096435546875,293.27294921875,291.1454162597656,1.0,0.1804369986057281,0.8036853075027466,0.8036853075027466,1.0,1.0,-0.7928669452667236,0.3126719295978546,0.4801949858665466,0.1801295131444931,0.0,0.0,0.0668376162648201,24.971290588378903,25.0,-0.5196231603622437,-4104.70361328125,61.97224044799805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0914584919810295,0.0,0.0,0.0,0.0,1.0,0.0027304673567414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866022929549217,0.1001073867082595,-0.0135050937533378,0.0,9.28187437239103e-05,0.0,0.0,3.841463804244995,0.0,0.0,0.0,0.2690937221050262,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590124651789665,-1544.4942626953125,304.1474914550781,0.734569787979126,0.108504831790924,0.0981655642390251,293.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5628268718719482,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526550002396106,-1117.2572021484375,304.1527709960937,0.718117356300354,0.1006059050559997,0.0709825232625007,293.1448059082031,297.1499938964844,293.1499938964844,0.1528222262859344,-3389.331298828125,304.1491394042969,0.940313756465912,0.2269668132066726,0.2153933495283126,293.27215576171875,297.1499938964844,293.1499938964844,0.0051444047130644,-1897.38720703125,298.0162658691406,0.5628268718719482,0.050000000745058,0.228416696190834,291.1444702148437,291.1499938964844,274.8283386230469,271.57232666015625,286.0014953613281,293.272216796875,291.14422607421875,1.0,0.1804596185684204,0.8038204312324524,0.8038204312324524,1.0,1.0,-0.7933847904205322,0.3129441738128662,0.480440616607666,0.1801557838916778,0.0,0.0,0.0676384344696998,24.95361518859864,25.0,-1.6512924432754517,-4111.1640625,62.025840759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,303.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0916405543684959,0.0,0.0,0.0,0.0,1.0,0.002705298596993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868521630764007,0.1001270115375518,-0.0132748512551188,0.0,9.300350939156488e-05,0.0,0.0,3.8425488471984863,0.0,0.0,0.0,0.2691069841384887,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590124651789665,-1544.4942626953125,304.1474914550781,0.734569787979126,0.108504831790924,0.0981655642390251,293.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5628268718719482,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526550002396106,-1117.2572021484375,304.1527709960937,0.718117356300354,0.1006059050559997,0.0709825232625007,293.1448059082031,297.1499938964844,293.1499938964844,0.1528222262859344,-3389.331298828125,304.1491394042969,0.940313756465912,0.2269668132066726,0.2153933495283126,293.27215576171875,297.1499938964844,293.1499938964844,0.0051444047130644,-1897.38720703125,298.0162658691406,0.5628268718719482,0.050000000745058,0.228416696190834,291.1444702148437,291.1499938964844,274.8283386230469,271.57232666015625,286.0014953613281,293.272216796875,291.14422607421875,1.0,0.1804596185684204,0.8038204312324524,0.8038204312324524,1.0,1.0,-0.7933847904205322,0.3129441738128662,0.480440616607666,0.1801557838916778,0.0,0.0,0.0676384344696998,24.95361518859864,25.0,-1.6512924432754517,-4111.1640625,62.025840759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,303.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0916405543684959,0.0,0.0,0.0,0.0,1.0,0.002705298596993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868521630764007,0.1001270115375518,-0.0132748512551188,0.0,9.300350939156488e-05,0.0,0.0,3.8425488471984863,0.0,0.0,0.0,0.2691069841384887,4.0,0.0,1.0
749100,293.1272277832031,297.1499938964844,293.1499938964844,0.0592572055757045,-1548.7032470703125,304.1474914550781,0.7352637648582458,0.1087943390011787,0.0984255596995353,293.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5629191994667053,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525762252509593,-1116.264404296875,304.15240478515625,0.7179967761039734,0.100549966096878,0.070916086435318,293.14459228515625,297.1499938964844,293.1499938964844,0.1529233008623123,-3391.142578125,304.14910888671875,0.9406266808509828,0.227073460817337,0.2154925912618637,293.27178955078125,297.1499938964844,293.1499938964844,0.0051273847930133,-1891.9300537109373,297.9956359863281,0.5629191994667053,0.050000000745058,0.2284138649702072,291.1435241699219,291.1499938964844,274.8165588378906,271.566162109375,285.9962463378906,293.2718505859375,291.1432189941406,1.0,0.1804753690958023,0.8038879632949829,0.8038879632949829,1.0,1.0,-0.7937320470809937,0.3131021559238434,0.4806298911571502,0.1802280992269516,0.0,0.0,0.0681653320789337,24.942068099975582,25.0,-2.331881523132324,-4115.4599609375,62.06221771240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,303.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.091733418405056,0.0,0.0,0.0,0.0,1.0,0.0026895585469901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870148986577987,0.1001465022563934,-0.0131315998733043,0.0,9.3097762146499e-05,0.0,0.0,3.8435134887695312,0.0,0.0,0.0,0.2691162228584289,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595023222267627,-1552.926025390625,304.14752197265625,0.7359731793403625,0.1090832948684692,0.0986846983432769,293.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5630289912223816,0.050000000745058,0.0481516122817993,293.18170166015625,297.1499938964844,293.1499938964844,0.0525593161582946,-1116.080810546875,304.1520080566406,0.718056857585907,0.1005672067403793,0.070900097489357,293.1443786621094,297.1499938964844,293.1499938964844,0.1530288457870483,-3393.037353515625,304.1490783691406,0.940969705581665,0.2271822690963745,0.2155934423208236,293.2713928222656,297.1499938964844,293.1499938964844,0.0051104873418807,-1886.51806640625,297.9749755859375,0.5630289912223816,0.050000000745058,0.2284105122089386,291.14239501953125,291.1499938964844,274.8023986816406,271.5583190917969,285.9902648925781,293.271484375,291.1419982910156,1.0,0.1804944425821304,0.8039534091949463,0.8039534091949463,1.0,1.0,-0.7941399812698364,0.3132761120796203,0.480863869190216,0.1803383529186248,0.0,0.0,0.0687903314828872,24.92881774902344,25.0,-2.9898681640625,-4120.56494140625,62.10539627075195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,303.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0918288826942443,0.0,0.0,0.0,0.0,1.0,0.0026709751691669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872090905904769,0.1001723036170005,-0.0129632102325558,0.0,9.319464879808947e-05,0.0,0.0,3.844764232635498,0.0,0.0,0.0,0.2691275179386139,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.059994351118803,-1561.42333984375,304.14752197265625,0.7374415993690491,0.1096607372164726,0.099201813340187,293.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5633001923561096,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527211874723434,-1118.2705078125,304.15106201171875,0.7187451124191284,0.1008319482207298,0.0710280761122703,293.1439819335937,297.1499938964844,293.1499938964844,0.1532537192106247,-3397.08154296875,304.1490173339844,0.9417484402656556,0.2274079471826553,0.2158019095659256,293.2706298828125,297.1499938964844,293.1499938964844,0.0050771129317581,-1875.8402099609373,297.93359375,0.5633001923561096,0.050000000745058,0.2284022271633148,291.1394958496094,291.1499938964844,274.76739501953125,271.5378723144531,285.9761047363281,293.2707214355469,291.1390075683594,1.0,0.1805444806814193,0.804084300994873,0.804084300994873,1.0,1.0,-0.7951523065567017,0.3136809766292572,0.4814713299274444,0.1806702017784118,0.0,0.0,0.0703821331262588,24.897356033325195,25.0,-4.111564159393311,-4133.50830078125,62.21456909179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0920343846082687,0.0,0.0,0.0,0.0,1.0,0.0026228495407849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877104997634887,0.1002413779497146,-0.0125308828428387,0.0,9.34031995711848e-05,0.0,0.0,3.848098039627075,0.0,0.0,0.0,0.2691570520401001,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.059994351118803,-1561.42333984375,304.14752197265625,0.7374415993690491,0.1096607372164726,0.099201813340187,293.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5633001923561096,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527211874723434,-1118.2705078125,304.15106201171875,0.7187451124191284,0.1008319482207298,0.0710280761122703,293.1439819335937,297.1499938964844,293.1499938964844,0.1532537192106247,-3397.08154296875,304.1490173339844,0.9417484402656556,0.2274079471826553,0.2158019095659256,293.2706298828125,297.1499938964844,293.1499938964844,0.0050771129317581,-1875.8402099609373,297.93359375,0.5633001923561096,0.050000000745058,0.2284022271633148,291.1394958496094,291.1499938964844,274.76739501953125,271.5378723144531,285.9761047363281,293.2707214355469,291.1390075683594,1.0,0.1805444806814193,0.804084300994873,0.804084300994873,1.0,1.0,-0.7951523065567017,0.3136809766292572,0.4814713299274444,0.1806702017784118,0.0,0.0,0.0703821331262588,24.897356033325195,25.0,-4.111564159393311,-4133.50830078125,62.21456909179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0920343846082687,0.0,0.0,0.0,0.0,1.0,0.0026228495407849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877104997634887,0.1002413779497146,-0.0125308828428387,0.0,9.34031995711848e-05,0.0,0.0,3.848098039627075,0.0,0.0,0.0,0.2691570520401001,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604888349771499,-1569.9879150390625,304.14752197265625,0.7389750480651855,0.1102391928434372,0.0997190177440643,293.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5636342167854309,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531424432992935,-1123.8505859375,304.1500244140625,0.7201737761497498,0.1014000996947288,0.0713690966367721,293.1435546875,297.1499938964844,293.1499938964844,0.1534957438707351,-3401.438720703125,304.14892578125,0.942643940448761,0.2276466339826584,0.2160216271877288,293.26983642578125,297.1499938964844,293.1499938964844,0.0050442442297935,-1865.3232421875,297.8923034667969,0.5636342167854309,0.050000000745058,0.2283920496702194,291.13604736328125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591369628906,293.2698974609375,291.135498046875,1.0,0.1806125938892364,0.8042152523994446,0.8042152523994446,1.0,1.0,-0.7964311838150024,0.3141686618328094,0.4822625517845154,0.1811400353908538,0.0,0.0,0.0724690929055213,24.860183715820312,25.0,-4.838141918182373,-4150.3427734375,62.35620880126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000671386719,303.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0922727361321449,0.0,0.0,0.0,0.0,1.0,0.0025569961871951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883817225694656,0.1003300175070762,-0.0119482995942235,0.0,9.364509605802596e-05,0.0,0.0,3.852426052093506,0.0,0.0,0.0,0.2691964507102966,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604888349771499,-1569.9879150390625,304.14752197265625,0.7389750480651855,0.1102391928434372,0.0997190177440643,293.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5636342167854309,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531424432992935,-1123.8505859375,304.1500244140625,0.7201737761497498,0.1014000996947288,0.0713690966367721,293.1435546875,297.1499938964844,293.1499938964844,0.1534957438707351,-3401.438720703125,304.14892578125,0.942643940448761,0.2276466339826584,0.2160216271877288,293.26983642578125,297.1499938964844,293.1499938964844,0.0050442442297935,-1865.3232421875,297.8923034667969,0.5636342167854309,0.050000000745058,0.2283920496702194,291.13604736328125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591369628906,293.2698974609375,291.135498046875,1.0,0.1806125938892364,0.8042152523994446,0.8042152523994446,1.0,1.0,-0.7964311838150024,0.3141686618328094,0.4822625517845154,0.1811400353908538,0.0,0.0,0.0724690929055213,24.860183715820312,25.0,-4.838141918182373,-4150.3427734375,62.35620880126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000671386719,303.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0922727361321449,0.0,0.0,0.0,0.0,1.0,0.0025569961871951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883817225694656,0.1003300175070762,-0.0119482995942235,0.0,9.364509605802596e-05,0.0,0.0,3.852426052093506,0.0,0.0,0.0,0.2691964507102966,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609852075576782,-1578.606201171875,304.14752197265625,0.7405688166618347,0.1108199805021286,0.1002377346158027,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5640217661857605,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538134910166263,-1132.7060546875,304.1488952636719,0.7222944498062134,0.1022609397768974,0.0719170868396759,293.1430969238281,297.1499938964844,293.1499938964844,0.153752863407135,-3406.065673828125,304.1488647460937,0.9436441659927368,0.2279004156589508,0.2162548154592514,293.2689819335937,297.1499938964844,293.1499938964844,0.0050118356011807,-1854.9326171875,297.851318359375,0.5640217661857605,0.050000000745058,0.2283802777528762,291.13238525390625,291.1499938964844,274.6731872558594,271.4797058105469,285.9395446777344,293.2690734863281,291.1318054199219,1.0,0.1807010471820831,0.8043406009674072,0.8043406009674072,1.0,1.0,-0.797974169254303,0.314744085073471,0.4832300543785095,0.1817317008972168,0.0,0.0,0.0750645846128463,24.81860542297364,25.0,-5.133197784423828,-4171.16162109375,62.53190231323242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,303.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0925623476505279,0.0,0.0,0.0,0.0,1.0,0.0024703692179173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892350003123283,0.1004334390163421,-0.0111984349787235,0.0,9.393901564180852e-05,0.0,0.0,3.8575844764709473,0.0,0.0,0.0,0.2692459225654602,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609852075576782,-1578.606201171875,304.14752197265625,0.7405688166618347,0.1108199805021286,0.1002377346158027,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5640217661857605,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538134910166263,-1132.7060546875,304.1488952636719,0.7222944498062134,0.1022609397768974,0.0719170868396759,293.1430969238281,297.1499938964844,293.1499938964844,0.153752863407135,-3406.065673828125,304.1488647460937,0.9436441659927368,0.2279004156589508,0.2162548154592514,293.2689819335937,297.1499938964844,293.1499938964844,0.0050118356011807,-1854.9326171875,297.851318359375,0.5640217661857605,0.050000000745058,0.2283802777528762,291.13238525390625,291.1499938964844,274.6731872558594,271.4797058105469,285.9395446777344,293.2690734863281,291.1318054199219,1.0,0.1807010471820831,0.8043406009674072,0.8043406009674072,1.0,1.0,-0.797974169254303,0.314744085073471,0.4832300543785095,0.1817317008972168,0.0,0.0,0.0750645846128463,24.81860542297364,25.0,-5.133197784423828,-4171.16162109375,62.53190231323242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,303.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0925623476505279,0.0,0.0,0.0,0.0,1.0,0.0024703692179173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892350003123283,0.1004334390163421,-0.0111984349787235,0.0,9.393901564180852e-05,0.0,0.0,3.8575844764709473,0.0,0.0,0.0,0.2692459225654602,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614827089011669,-1587.261474609375,304.14752197265625,0.742215633392334,0.1114038228988647,0.1007587984204292,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5644525289535522,0.050000000745058,0.0481424890458583,293.15625,297.1499938964844,293.1499938964844,0.0547176226973533,-1144.638916015625,304.14776611328125,0.7250394225120544,0.1033970862627029,0.0726604610681533,293.14263916015625,297.1499938964844,293.1499938964844,0.154022991657257,-3410.920166015625,304.1488037109375,0.9447340369224548,0.2281705141067505,0.2165028601884842,293.2680969238281,297.1499938964844,293.1499938964844,0.0049798442050814,-1844.638916015625,297.8106994628906,0.5644525289535522,0.050000000745058,0.2283672392368316,291.12872314453125,291.1499938964844,274.61553955078125,271.44305419921875,285.9174499511719,293.2681579589844,291.128173828125,1.0,0.1808113306760788,0.8044659495353699,0.8044659495353699,1.0,1.0,-0.7997704744338989,0.3154098391532898,0.4843606054782867,0.1824269145727157,0.0,0.0,0.0781475156545639,24.773963928222656,25.0,-5.080987930297852,-4195.849609375,62.74210739135742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,303.9609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.092921458184719,0.0,0.0,0.0,0.0,1.0,0.0023607541806995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902703627943992,0.1005481779575347,-0.0102778086438775,0.0,9.430346835870296e-05,0.0,0.0,3.8634424209594727,0.0,0.0,0.0,0.2693051397800445,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614827089011669,-1587.261474609375,304.14752197265625,0.742215633392334,0.1114038228988647,0.1007587984204292,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5644525289535522,0.050000000745058,0.0481424890458583,293.15625,297.1499938964844,293.1499938964844,0.0547176226973533,-1144.638916015625,304.14776611328125,0.7250394225120544,0.1033970862627029,0.0726604610681533,293.14263916015625,297.1499938964844,293.1499938964844,0.154022991657257,-3410.920166015625,304.1488037109375,0.9447340369224548,0.2281705141067505,0.2165028601884842,293.2680969238281,297.1499938964844,293.1499938964844,0.0049798442050814,-1844.638916015625,297.8106994628906,0.5644525289535522,0.050000000745058,0.2283672392368316,291.12872314453125,291.1499938964844,274.61553955078125,271.44305419921875,285.9174499511719,293.2681579589844,291.128173828125,1.0,0.1808113306760788,0.8044659495353699,0.8044659495353699,1.0,1.0,-0.7997704744338989,0.3154098391532898,0.4843606054782867,0.1824269145727157,0.0,0.0,0.0781475156545639,24.773963928222656,25.0,-5.080987930297852,-4195.849609375,62.74210739135742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,303.9609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.092921458184719,0.0,0.0,0.0,0.0,1.0,0.0023607541806995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902703627943992,0.1005481779575347,-0.0102778086438775,0.0,9.430346835870296e-05,0.0,0.0,3.8634424209594727,0.0,0.0,0.0,0.2693051397800445,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617316849529743,-1591.598876953125,304.14752197265625,0.7430566549301147,0.1116970106959343,0.101020373404026,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5646811723709106,0.050000000745058,0.0481410361826419,293.1524353027344,297.1499938964844,293.1499938964844,0.0552525855600833,-1151.7091064453125,304.1471862792969,0.7266288995742798,0.1040637269616127,0.0731024369597435,293.14239501953125,297.1499938964844,293.1499938964844,0.1541625261306762,-3413.42431640625,304.14874267578125,0.945308268070221,0.228312000632286,0.2166328430175781,293.26763916015625,297.1499938964844,293.1499938964844,0.0049640140496194,-1839.528076171875,297.7906188964844,0.5646811723709106,0.050000000745058,0.2283603399991989,291.126953125,291.1499938964844,274.5843811035156,271.42303466796875,285.9054870605469,293.2677001953125,291.1264343261719,1.0,0.1808750927448272,0.8045285940170288,0.8045285940170288,1.0,1.0,-0.800760805606842,0.3157775402069092,0.4849832355976105,0.182807520031929,0.0,0.0,0.0798634141683578,24.750865936279297,25.0,-4.955312252044678,-4209.60693359375,62.86032104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074951171875,303.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0931326746940612,0.0,0.0,0.0,0.0,1.0,0.0022965546231716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090855672955513,0.1006095930933952,-0.0097539201378822,0.0,9.451782534597442e-05,0.0,0.0,3.8666257858276367,0.0,0.0,0.0,0.2693383991718292,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619806833565235,-1595.9404296875,304.14752197265625,0.7439076900482178,0.1119910702109336,0.1012826636433601,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5649166703224182,0.050000000745058,0.048139538615942,293.1485900878906,297.1499938964844,293.1499938964844,0.0558377094566822,-1159.4537353515625,304.1466369628906,0.7283480763435364,0.1047906652092933,0.0735874697566032,293.14215087890625,297.1499938964844,293.1499938964844,0.1543047279119491,-3415.973876953125,304.1487121582031,0.945898711681366,0.2284577935934066,0.2167667746543884,293.26715087890625,297.1499938964844,293.1499938964844,0.004948275629431,-1834.4339599609373,297.7706298828125,0.5649166703224182,0.050000000745058,0.2283532470464706,291.1252746582031,291.1499938964844,274.55181884765625,271.4020080566406,285.8930053710937,293.2672424316406,291.124755859375,1.0,0.1809445321559906,0.804585874080658,0.804585874080658,1.0,1.0,-0.8018081784248352,0.3161674737930298,0.485640674829483,0.1832058280706405,0.0,0.0,0.0816847532987594,24.72747230529785,25.0,-4.780871868133545,-4224.24853515625,62.98695373535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,304.01806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.0933670178055763,0.0,0.0,0.0,0.0,1.0,0.0022258332464843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914834812283515,0.1006738618016243,-0.0091903824359178,0.0,9.475565457250924e-05,0.0,0.0,3.869982481002808,0.0,0.0,0.0,0.2693739831447601,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624785237014293,-1604.6309814453125,304.14752197265625,0.7456356287002563,0.1125816479325294,0.1018094420433044,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.565403938293457,0.050000000745058,0.0481364578008651,293.1407470703125,297.1499938964844,293.1499938964844,0.0571484304964542,-1176.85302734375,304.14556884765625,0.7321497797966003,0.1064152047038078,0.0746796503663063,293.1416320800781,297.1499938964844,293.1499938964844,0.1545968055725097,-3421.202392578125,304.1486511230469,0.947121262550354,0.2287622988224029,0.2170467972755432,293.26617431640625,297.1499938964844,293.1499938964844,0.0049170712009072,-1824.293212890625,297.7311096191406,0.565403938293457,0.050000000745058,0.2283386290073394,291.12213134765625,291.1499938964844,274.4827880859375,271.3571472167969,285.86639404296875,293.2662353515625,291.1216735839844,1.0,0.1811006665229797,0.8047003149986267,0.8047003149986267,1.0,1.0,-0.804066002368927,0.3170150220394134,0.4870509803295135,0.1840463429689407,0.0,0.0,0.085619106888771,24.68030166625977,25.0,-4.337327480316162,-4256.0751953125,63.26514434814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495300292969,304.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0939110666513443,0.0,0.0,0.0,0.0,1.0,0.0020633065141737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928611755371093,0.1008124873042106,-0.0079513136297464,0.0,9.530779789201917e-05,0.0,0.0,3.8772690296173096,0.0,0.0,0.0,0.2694520950317383,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624785237014293,-1604.6309814453125,304.14752197265625,0.7456356287002563,0.1125816479325294,0.1018094420433044,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.565403938293457,0.050000000745058,0.0481364578008651,293.1407470703125,297.1499938964844,293.1499938964844,0.0571484304964542,-1176.85302734375,304.14556884765625,0.7321497797966003,0.1064152047038078,0.0746796503663063,293.1416320800781,297.1499938964844,293.1499938964844,0.1545968055725097,-3421.202392578125,304.1486511230469,0.947121262550354,0.2287622988224029,0.2170467972755432,293.26617431640625,297.1499938964844,293.1499938964844,0.0049170712009072,-1824.293212890625,297.7311096191406,0.565403938293457,0.050000000745058,0.2283386290073394,291.12213134765625,291.1499938964844,274.4827880859375,271.3571472167969,285.86639404296875,293.2662353515625,291.1216735839844,1.0,0.1811006665229797,0.8047003149986267,0.8047003149986267,1.0,1.0,-0.804066002368927,0.3170150220394134,0.4870509803295135,0.1840463429689407,0.0,0.0,0.085619106888771,24.68030166625977,25.0,-4.337327480316162,-4256.0751953125,63.26514434814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495300292969,304.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0939110666513443,0.0,0.0,0.0,0.0,1.0,0.0020633065141737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928611755371093,0.1008124873042106,-0.0079513136297464,0.0,9.530779789201917e-05,0.0,0.0,3.8772690296173096,0.0,0.0,0.0,0.2694520950317383,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629757195711135,-1613.323486328125,304.14752197265625,0.7473902702331543,0.1131752207875251,0.1023389101028442,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5659051537513733,0.050000000745058,0.048133298754692,293.13287353515625,297.1499938964844,293.1499938964844,0.0586288385093212,-1196.5989990234375,304.14459228515625,0.7363961935043335,0.1082486882805824,0.0759220495820045,293.1410827636719,297.1499938964844,293.1499938964844,0.1548985540866851,-3426.5927734375,304.14862060546875,0.9483864903450012,0.2290838956832885,0.2173429280519485,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862318508327,-1814.2152099609373,297.69219970703125,0.5659051537513733,0.050000000745058,0.2283236533403396,291.11932373046875,291.1499938964844,274.4092712402344,271.3089599609375,285.8376770019531,293.2652282714844,291.1189270019531,1.0,0.1812796741724014,0.8048147559165955,0.8048147559165955,1.0,1.0,-0.8065261840820312,0.3179533183574676,0.488572895526886,0.1849254667758941,0.0,0.0,0.0899013131856918,24.633384704589844,25.0,-3.822518825531006,-4291.13232421875,63.575592041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.0945622622966766,0.0,0.0,0.0,0.0,1.0,0.001869223662652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943922474980354,0.1009709239006042,-0.0065786754712462,0.0,9.596868039807303e-05,0.0,0.0,3.885556697845459,0.0,0.0,0.0,0.2695397436618805,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629757195711135,-1613.323486328125,304.14752197265625,0.7473902702331543,0.1131752207875251,0.1023389101028442,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5659051537513733,0.050000000745058,0.048133298754692,293.13287353515625,297.1499938964844,293.1499938964844,0.0586288385093212,-1196.5989990234375,304.14459228515625,0.7363961935043335,0.1082486882805824,0.0759220495820045,293.1410827636719,297.1499938964844,293.1499938964844,0.1548985540866851,-3426.5927734375,304.14862060546875,0.9483864903450012,0.2290838956832885,0.2173429280519485,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862318508327,-1814.2152099609373,297.69219970703125,0.5659051537513733,0.050000000745058,0.2283236533403396,291.11932373046875,291.1499938964844,274.4092712402344,271.3089599609375,285.8376770019531,293.2652282714844,291.1189270019531,1.0,0.1812796741724014,0.8048147559165955,0.8048147559165955,1.0,1.0,-0.8065261840820312,0.3179533183574676,0.488572895526886,0.1849254667758941,0.0,0.0,0.0899013131856918,24.633384704589844,25.0,-3.822518825531006,-4291.13232421875,63.575592041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.0945622622966766,0.0,0.0,0.0,0.0,1.0,0.001869223662652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943922474980354,0.1009709239006042,-0.0065786754712462,0.0,9.596868039807303e-05,0.0,0.0,3.885556697845459,0.0,0.0,0.0,0.2695397436618805,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634717270731926,-1622.0078125,304.14752197265625,0.7491604089736938,0.1137710735201835,0.1028706282377243,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5664102435112,0.050000000745058,0.0481301322579383,293.12506103515625,297.1499938964844,293.1499938964844,0.0602554641664028,-1218.419677734375,304.1436767578125,0.7410378456115723,0.1102663502097129,0.077297456562519,293.1405334472656,297.1499938964844,293.1499938964844,0.15520940721035,-3432.134521484375,304.1485595703125,0.9496769905090332,0.2294220328330993,0.2176547944545745,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557319678366,-1804.1923828125,297.6538391113281,0.5664102435112,0.050000000745058,0.228308618068695,291.1169128417969,291.1499938964844,274.3319396972656,271.25799560546875,285.8070068359375,293.26422119140625,291.1165771484375,1.0,0.1814809590578079,0.804919421672821,0.804919421672821,1.0,1.0,-0.8091675639152527,0.3189846873283386,0.490182876586914,0.185808464884758,0.0,0.0,0.0944788306951522,24.587575912475582,25.0,-3.2890634536743164,-4329.2275390625,63.91659927368164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.0953245162963867,0.0,0.0,0.0,0.0,1.0,0.0016372060636058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960637852549552,0.1011619493365287,-0.0050981678068637,0.0,9.674226748757064e-05,0.0,0.0,3.895331382751465,0.0,0.0,0.0,0.2696377038955688,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634717270731926,-1622.0078125,304.14752197265625,0.7491604089736938,0.1137710735201835,0.1028706282377243,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5664102435112,0.050000000745058,0.0481301322579383,293.12506103515625,297.1499938964844,293.1499938964844,0.0602554641664028,-1218.419677734375,304.1436767578125,0.7410378456115723,0.1102663502097129,0.077297456562519,293.1405334472656,297.1499938964844,293.1499938964844,0.15520940721035,-3432.134521484375,304.1485595703125,0.9496769905090332,0.2294220328330993,0.2176547944545745,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557319678366,-1804.1923828125,297.6538391113281,0.5664102435112,0.050000000745058,0.228308618068695,291.1169128417969,291.1499938964844,274.3319396972656,271.25799560546875,285.8070068359375,293.26422119140625,291.1165771484375,1.0,0.1814809590578079,0.804919421672821,0.804919421672821,1.0,1.0,-0.8091675639152527,0.3189846873283386,0.490182876586914,0.185808464884758,0.0,0.0,0.0944788306951522,24.587575912475582,25.0,-3.2890634536743164,-4329.2275390625,63.91659927368164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.0953245162963867,0.0,0.0,0.0,0.0,1.0,0.0016372060636058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960637852549552,0.1011619493365287,-0.0050981678068637,0.0,9.674226748757064e-05,0.0,0.0,3.895331382751465,0.0,0.0,0.0,0.2696377038955688,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.063965693116188,-1630.66943359375,304.14752197265625,0.7509331107139587,0.1143678501248359,0.1034035831689834,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5669089555740356,0.050000000745058,0.0481270179152488,293.117431640625,297.1499938964844,293.1499938964844,0.0620067156851291,-1242.0638427734375,304.14288330078125,0.7460297346115112,0.1124451458454132,0.0787898600101471,293.13995361328125,297.1499938964844,293.1499938964844,0.1555289030075073,-3437.819580078125,304.14849853515625,0.9509751796722412,0.2297757565975189,0.2179817259311676,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255613073706,-1794.2237548828125,297.6160583496094,0.5669089555740356,0.050000000745058,0.2282938510179519,291.1148681640625,291.1499938964844,274.2515869140625,271.2047424316406,285.7742919921875,293.2631530761719,291.1145935058594,1.0,0.1817037910223007,0.8050240874290466,0.8050240874290466,1.0,1.0,-0.8119692802429199,0.3201139867305755,0.4918552935123443,0.186659038066864,0.0,0.0,0.0993059277534484,24.54363441467285,25.0,-2.779603719711304,-4370.2265625,64.28638458251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,304.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0961985737085342,0.0,0.0,0.0,0.0,1.0,0.0013557391939684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978642329573631,0.1014106571674346,-0.0035464256070554,0.0,9.762932313606144e-05,0.0,0.0,3.907559156417847,0.0,0.0,0.0,0.2697480916976928,4.0,0.0,1.0
