time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.063965693116188,-1630.66943359375,304.14752197265625,0.7509331107139587,0.1143678501248359,0.1034035831689834,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5669089555740356,0.050000000745058,0.0481270179152488,293.117431640625,297.1499938964844,293.1499938964844,0.0620067156851291,-1242.0638427734375,304.14288330078125,0.7460297346115112,0.1124451458454132,0.0787898600101471,293.13995361328125,297.1499938964844,293.1499938964844,0.1555289030075073,-3437.819580078125,304.14849853515625,0.9509751796722412,0.2297757565975189,0.2179817259311676,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255613073706,-1794.2237548828125,297.6160583496094,0.5669089555740356,0.050000000745058,0.2282938510179519,291.1148681640625,291.1499938964844,274.2515869140625,271.2047424316406,285.7742919921875,293.2631530761719,291.1145935058594,1.0,0.1817037910223007,0.8050240874290466,0.8050240874290466,1.0,1.0,-0.8119692802429199,0.3201139867305755,0.4918552935123443,0.186659038066864,0.0,0.0,0.0993059277534484,24.54363441467285,25.0,-2.779603719711304,-4370.2265625,64.28638458251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,304.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0961985737085342,0.0,0.0,0.0,0.0,1.0,0.0013557391939684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978642329573631,0.1014106571674346,-0.0035464256070554,0.0,9.762932313606144e-05,0.0,0.0,3.907559156417847,0.0,0.0,0.0,0.2697480916976928,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0642115101218223,-1634.984619140625,304.14752197265625,0.751815915107727,0.1146659478545188,0.10367002338171,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5671528577804565,0.050000000745058,0.0481255017220974,293.1137390136719,297.1499938964844,293.1499938964844,0.0629222989082336,-1254.4891357421875,304.1425170898437,0.7486417293548584,0.1135875731706619,0.0795747712254524,293.1396789550781,297.1499938964844,293.1499938964844,0.1556916534900665,-3440.712158203125,304.1484680175781,0.9516215324401855,0.2299579977989196,0.2181504666805267,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105968162417,-1789.2598876953125,297.59735107421875,0.5671528577804565,0.050000000745058,0.2282866537570953,291.11395263671875,291.1499938964844,274.2105407714844,271.1774597167969,285.7571716308594,293.2626342773437,291.1137084960937,1.0,0.1818229407072067,0.8050764203071594,0.8050764203071594,1.0,1.0,-0.8134231567382812,0.3207162618637085,0.4927068650722503,0.1870608627796173,0.0,0.0,0.1017997339367866,24.522579193115234,25.0,-2.5383167266845703,-4391.7763671875,64.48138427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,304.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.0966766402125358,0.0,0.0,0.0,0.0,1.0,0.0011903112754225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988093167543411,0.1015720665454864,-0.0027627560775727,0.0,9.81144985416904e-05,0.0,0.0,3.915189743041992,0.0,0.0,0.0,0.2698094248771667,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644562840461731,-1639.284423828125,304.14752197265625,0.7526938319206238,0.1149634420871734,0.1039361134171485,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5673915147781372,0.050000000745058,0.0481240190565586,293.110107421875,297.1499938964844,293.1499938964844,0.0638601705431938,-1267.262451171875,304.14215087890625,0.7513203024864197,0.114760436117649,0.0803820490837097,293.139404296875,297.1499938964844,293.1499938964844,0.1558561772108078,-3443.633056640625,304.1484680175781,0.9522630572319032,0.2301434129476547,0.2183223515748977,293.2620544433594,297.1499938964844,293.1499938964844,0.0047957017086446,-1784.3065185546875,297.5787658691406,0.5673915147781372,0.050000000745058,0.2282796204090118,291.1131591796875,291.1499938964844,274.16900634765625,271.1498107910156,285.7395935058594,293.2621154785156,291.1129150390625,1.0,0.1819468885660171,0.8051208853721619,0.8051208853721619,1.0,1.0,-0.8149074912071228,0.3213430345058441,0.4935644268989563,0.1874405443668365,0.0,0.0,0.1043386831879615,24.50222587585449,25.0,-2.3023993968963623,-4413.99365234375,64.68255615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,304.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.833984375,18000.0,0.0,0.0,0.0971805080771446,0.0,0.0,0.0,0.0,1.0,0.0010029620025306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997819155454635,0.1017737910151481,-0.0019918759353458,0.0,9.862586011877283e-05,0.0,0.0,3.924439668655396,0.0,0.0,0.0,0.2698762416839599,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649414658546447,-1647.816650390625,304.1475524902344,0.7544265389442444,0.115555040538311,0.1044658794999122,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5678483247756958,0.050000000745058,0.048121191561222,293.1031188964844,297.1499938964844,293.1499938964844,0.0657938867807388,-1293.7430419921875,304.1415710449219,0.7568513751029968,0.1171874925494194,0.0820567682385444,293.13885498046875,297.1499938964844,293.1499938964844,0.1561896651983261,-3449.547119140625,304.1484069824219,0.953522801399231,0.23052279651165,0.2186747938394546,293.2610168457031,297.1499938964844,293.1499938964844,0.0047661177814006,-1774.4306640625,297.5419616699219,0.5678483247756958,0.050000000745058,0.2282662093639373,291.1117858886719,291.1499938964844,274.0848693847656,271.0936889648437,285.7030334472656,293.2611083984375,291.1116027832031,1.0,0.182208776473999,0.805209755897522,0.805209755897522,1.0,1.0,-0.8179567456245422,0.3226716816425323,0.4952850639820099,0.1881203204393386,0.0,0.0,0.1095329225063324,24.46399307250977,25.0,-1.8417824506759644,-4460.37109375,65.1024169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93023681640625,304.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.935546875,18000.0,0.0,0.0,0.0982636064291,0.0,0.0,0.0,0.0,1.0,0.0005271265981718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018041372299194,0.1024016439914703,-0.0005975119420327,0.0,9.972506813937798e-05,0.0,0.0,3.951817035675049,0.0,0.0,0.0,0.2700369358062744,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649414658546447,-1647.816650390625,304.1475524902344,0.7544265389442444,0.115555040538311,0.1044658794999122,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5678483247756958,0.050000000745058,0.048121191561222,293.1031188964844,297.1499938964844,293.1499938964844,0.0657938867807388,-1293.7430419921875,304.1415710449219,0.7568513751029968,0.1171874925494194,0.0820567682385444,293.13885498046875,297.1499938964844,293.1499938964844,0.1561896651983261,-3449.547119140625,304.1484069824219,0.953522801399231,0.23052279651165,0.2186747938394546,293.2610168457031,297.1499938964844,293.1499938964844,0.0047661177814006,-1774.4306640625,297.5419616699219,0.5678483247756958,0.050000000745058,0.2282662093639373,291.1117858886719,291.1499938964844,274.0848693847656,271.0936889648437,285.7030334472656,293.2611083984375,291.1116027832031,1.0,0.182208776473999,0.805209755897522,0.805209755897522,1.0,1.0,-0.8179567456245422,0.3226716816425323,0.4952850639820099,0.1881203204393386,0.0,0.0,0.1095329225063324,24.46399307250977,25.0,-1.8417824506759644,-4460.37109375,65.1024169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93023681640625,304.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.935546875,18000.0,0.0,0.0,0.0982636064291,0.0,0.0,0.0,0.0,1.0,0.0005271265981718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018041372299194,0.1024016439914703,-0.0005975119420327,0.0,9.972506813937798e-05,0.0,0.0,3.951817035675049,0.0,0.0,0.0,0.2700369358062744,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654191300272941,-1656.2281494140625,304.1475524902344,0.7561158537864685,0.1161396577954292,0.1049903258681297,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5682715773582458,0.050000000745058,0.0481185801327228,293.0965881347656,297.1499938964844,293.1499938964844,0.0677861720323562,-1321.22607421875,304.1410522460937,0.7625573873519897,0.1197007894515991,0.0837961956858635,293.1383361816406,297.1499938964844,293.1499938964844,0.1565275490283966,-3455.529296875,304.1483764648437,0.9547385573387146,0.2309111505746841,0.21903657913208,293.2600402832031,297.1499938964844,293.1499938964844,0.0047367778606712,-1764.5888671875,297.50555419921875,0.5682715773582458,0.050000000745058,0.2282538414001464,291.1107177734375,291.1499938964844,274.0,271.0369567871094,285.6646728515625,293.2601318359375,291.110595703125,1.0,0.1824873685836792,0.8052986860275269,0.8052986860275269,1.0,1.0,-0.8210899829864502,0.3240970373153686,0.4969929158687591,0.1886722892522812,0.0,0.0,0.1148462146520614,24.429393768310547,25.0,-1.4159283638000488,-4509.09130859375,65.54267883300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90576171875,304.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.0994372963905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039139702916145,0.1039181798696518,-4.214939053781563e-06,0.0,0.0001009162151603,0.0,0.0,4.013958930969238,0.0,0.0,0.0,0.2702905833721161,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654191300272941,-1656.2281494140625,304.1475524902344,0.7561158537864685,0.1161396577954292,0.1049903258681297,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5682715773582458,0.050000000745058,0.0481185801327228,293.0965881347656,297.1499938964844,293.1499938964844,0.0677861720323562,-1321.22607421875,304.1410522460937,0.7625573873519897,0.1197007894515991,0.0837961956858635,293.1383361816406,297.1499938964844,293.1499938964844,0.1565275490283966,-3455.529296875,304.1483764648437,0.9547385573387146,0.2309111505746841,0.21903657913208,293.2600402832031,297.1499938964844,293.1499938964844,0.0047367778606712,-1764.5888671875,297.50555419921875,0.5682715773582458,0.050000000745058,0.2282538414001464,291.1107177734375,291.1499938964844,274.0,271.0369567871094,285.6646728515625,293.2601318359375,291.110595703125,1.0,0.1824873685836792,0.8052986860275269,0.8052986860275269,1.0,1.0,-0.8210899829864502,0.3240970373153686,0.4969929158687591,0.1886722892522812,0.0,0.0,0.1148462146520614,24.429393768310547,25.0,-1.4159283638000488,-4509.09130859375,65.54267883300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90576171875,304.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.0994372963905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039139702916145,0.1039181798696518,-4.214939053781563e-06,0.0,0.0001009162151603,0.0,0.0,4.013958930969238,0.0,0.0,0.0,0.2702905833721161,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658865123987197,-1664.46923828125,304.1476135253906,0.7577455043792725,0.1167138218879699,0.1055064424872398,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.5686535835266113,0.050000000745058,0.0481162331998348,293.090576171875,297.1499938964844,293.1499938964844,0.0698164701461792,-1349.4345703125,304.1406555175781,0.7683677077293396,0.1222746670246124,0.0855829492211341,293.1378479003906,297.1499938964844,293.1499938964844,0.1568673104047775,-3461.534423828125,304.1483459472656,0.9558950662612916,0.2313056290149688,0.2194051295518875,293.25909423828125,297.1499938964844,293.1499938964844,0.0047076437622308,-1754.767822265625,297.4695129394531,0.5686535835266113,0.050000000745058,0.2282426953315735,291.1099548339844,291.1499938964844,273.9151306152344,270.9801330566406,285.6247253417969,293.2591857910156,291.1098937988281,1.0,0.1827807575464248,0.8053737878799438,0.8053737878799438,1.0,1.0,-0.8242799639701843,0.3256115317344665,0.4986684024333954,0.1890764385461807,0.0,0.0,0.120237722992897,24.39898109436035,25.0,-0.9186418652534484,-4560.1416015625,66.0001220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,304.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.1006909608840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061085388064384,0.1061127558350563,-4.21809727413347e-06,0.0,0.0001021885254886,0.0,0.0,4.103389739990234,0.0,0.0,0.0,0.2706251144409179,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658865123987197,-1664.46923828125,304.1476135253906,0.7577455043792725,0.1167138218879699,0.1055064424872398,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.5686535835266113,0.050000000745058,0.0481162331998348,293.090576171875,297.1499938964844,293.1499938964844,0.0698164701461792,-1349.4345703125,304.1406555175781,0.7683677077293396,0.1222746670246124,0.0855829492211341,293.1378479003906,297.1499938964844,293.1499938964844,0.1568673104047775,-3461.534423828125,304.1483459472656,0.9558950662612916,0.2313056290149688,0.2194051295518875,293.25909423828125,297.1499938964844,293.1499938964844,0.0047076437622308,-1754.767822265625,297.4695129394531,0.5686535835266113,0.050000000745058,0.2282426953315735,291.1099548339844,291.1499938964844,273.9151306152344,270.9801330566406,285.6247253417969,293.2591857910156,291.1098937988281,1.0,0.1827807575464248,0.8053737878799438,0.8053737878799438,1.0,1.0,-0.8242799639701843,0.3256115317344665,0.4986684024333954,0.1890764385461807,0.0,0.0,0.120237722992897,24.39898109436035,25.0,-0.9186418652534484,-4560.1416015625,66.0001220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,304.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.1006909608840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061085388064384,0.1061127558350563,-4.21809727413347e-06,0.0,0.0001021885254886,0.0,0.0,4.103389739990234,0.0,0.0,0.0,0.2706251144409179,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.066339761018753,-1672.4686279296875,304.14764404296875,0.7592989206314087,0.1172734573483467,0.1060107350349426,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5689877271652222,0.050000000745058,0.0481141880154609,293.08514404296875,297.1499938964844,293.1499938964844,0.0718639865517616,-1378.0762939453125,304.1403503417969,0.7742074131965637,0.1248850673437118,0.0873993933200836,293.1374206542969,297.1499938964844,293.1499938964844,0.1572045981884002,-3467.482666015625,304.1483459472656,0.95697820186615,0.2317027747631073,0.2197774052619934,293.2582397460937,297.1499938964844,293.1499938964844,0.0046786367893218,-1744.934326171875,297.433837890625,0.5689877271652222,0.050000000745058,0.2282329946756363,291.10968017578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5835266113281,293.25830078125,291.10968017578125,1.0,0.1830867528915405,0.8054489493370056,0.8054489493370056,1.0,1.0,-0.8274978995323181,0.3272052109241485,0.5002926588058472,0.1893226355314254,0.0,0.0,0.1256396323442459,24.373291015625,25.0,-0.3337576985359192,-4613.06640625,66.47117614746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8618469238281,304.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.544921875,18000.0,0.0,0.0,0.1020123958587646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083638370037078,0.1083680540323257,-4.221594281261787e-06,0.0,0.0001035296154441,0.0,0.0,4.195784091949463,0.0,0.0,0.0,0.2709759771823883,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.066339761018753,-1672.4686279296875,304.14764404296875,0.7592989206314087,0.1172734573483467,0.1060107350349426,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5689877271652222,0.050000000745058,0.0481141880154609,293.08514404296875,297.1499938964844,293.1499938964844,0.0718639865517616,-1378.0762939453125,304.1403503417969,0.7742074131965637,0.1248850673437118,0.0873993933200836,293.1374206542969,297.1499938964844,293.1499938964844,0.1572045981884002,-3467.482666015625,304.1483459472656,0.95697820186615,0.2317027747631073,0.2197774052619934,293.2582397460937,297.1499938964844,293.1499938964844,0.0046786367893218,-1744.934326171875,297.433837890625,0.5689877271652222,0.050000000745058,0.2282329946756363,291.10968017578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5835266113281,293.25830078125,291.10968017578125,1.0,0.1830867528915405,0.8054489493370056,0.8054489493370056,1.0,1.0,-0.8274978995323181,0.3272052109241485,0.5002926588058472,0.1893226355314254,0.0,0.0,0.1256396323442459,24.373291015625,25.0,-0.3337576985359192,-4613.06640625,66.47117614746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8618469238281,304.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.544921875,18000.0,0.0,0.0,0.1020123958587646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083638370037078,0.1083680540323257,-4.221594281261787e-06,0.0,0.0001035296154441,0.0,0.0,4.195784091949463,0.0,0.0,0.0,0.2709759771823883,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.066560074687004,-1676.3594970703125,304.1476745605469,0.7600419521331787,0.1175464242696762,0.1062572225928306,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5691352486610413,0.050000000745058,0.0481132864952087,293.0826416015625,297.1499938964844,293.1499938964844,0.0728884637355804,-1392.476318359375,304.1402587890625,0.7771154642105103,0.1261954307556152,0.0883134603500366,293.13720703125,297.1499938964844,293.1499938964844,0.1573714017868042,-3470.41943359375,304.1483459472656,0.9574882388114928,0.2319010496139526,0.219963788986206,293.2578430175781,297.1499938964844,293.1499938964844,0.0046641719527542,-1740.0106201171875,297.4161071777344,0.5691352486610413,0.050000000745058,0.2282287180423736,291.10968017578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5625305175781,293.2579040527344,291.1097106933594,1.0,0.1832437366247177,0.8054865598678589,0.8054865598678589,1.0,1.0,-0.8291081786155701,0.3280273675918579,0.5010808110237122,0.1893853545188903,0.0,0.0,0.1283269524574279,24.36236000061035,25.0,-0.0448620431125164,-4640.06201171875,66.71060943603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523254394531,304.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.447265625,18000.0,0.0,0.0,0.102694347500801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095057651400566,0.109509989619255,-4.2233941712765954e-06,0.0,0.0001042217045323,0.0,0.0,4.242693901062012,0.0,0.0,0.0,0.2711545825004577,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667757168412208,-1680.1693115234375,304.147705078125,0.7607600688934326,0.1178142055869102,0.106499396264553,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5692687630653381,0.050000000745058,0.0481124706566333,293.0803527832031,297.1499938964844,293.1499938964844,0.0739091485738754,-1406.8663330078125,304.1401672363281,0.7799999117851257,0.1275035738945007,0.0892274305224418,293.13702392578125,297.1499938964844,293.1499938964844,0.1575364023447036,-3473.32177734375,304.1483459472656,0.9579750895500184,0.2320984154939651,0.2201496362686157,293.2574462890625,297.1499938964844,293.1499938964844,0.0046497173607349,-1735.0775146484375,297.3984680175781,0.5692687630653381,0.050000000745058,0.2282248437404632,291.1098022460937,291.1499938964844,273.7484130859375,270.8684997558594,285.5414123535156,293.25750732421875,291.10986328125,1.0,0.1834028363227844,0.8055160641670227,0.8055160641670227,1.0,1.0,-0.830713152885437,0.3288624882698059,0.5018506646156311,0.1894074082374572,0.0,0.0,0.1309964954853058,24.35279083251953,25.0,0.2478895336389541,-4667.3291015625,66.95178985595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.376953125,18000.0,0.0,0.0,0.1033875718712806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106535345315933,0.1106577590107917,-4.2252163439115975e-06,0.0,0.0001049252459779,0.0,0.0,4.289924144744873,0.0,0.0,0.0,0.2713345289230346,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0671909749507904,-1687.5089111328125,304.14776611328125,0.7621126770973206,0.1183319240808487,0.1069686040282249,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5694912672042847,0.050000000745058,0.0481111146509647,293.0762634277344,297.1499938964844,293.1499938964844,0.0759280920028686,-1435.448974609375,304.1400756835937,0.7856563925743103,0.1300989538431167,0.0910446718335151,293.13671875,297.1499938964844,293.1499938964844,0.1578590273857116,-3478.985595703125,304.1483459472656,0.958872616291046,0.2324884086847305,0.2205178290605545,293.2567443847656,297.1499938964844,293.1499938964844,0.0046208137646317,-1725.1732177734375,297.3633117675781,0.5694912672042847,0.050000000745058,0.2282184064388275,291.1103515625,291.1499938964844,273.6680603027344,270.8148193359375,285.49884033203125,293.2568054199219,291.1104736328125,1.0,0.1837260723114013,0.8055751919746399,0.8055751919746399,1.0,1.0,-0.8338897824287415,0.3305626213550567,0.5033271312713623,0.1893343776464462,0.0,0.0,0.1362496316432953,24.33806610107422,25.0,0.847943902015686,-4722.38525390625,67.43714904785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,304.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1048006936907768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129525452852249,0.1129567772150039,-4.228903890179936e-06,0.0,0.0001063593808794,0.0,0.0,4.384772777557373,0.0,0.0,0.0,0.2716963589191437,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0671909749507904,-1687.5089111328125,304.14776611328125,0.7621126770973206,0.1183319240808487,0.1069686040282249,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5694912672042847,0.050000000745058,0.0481111146509647,293.0762634277344,297.1499938964844,293.1499938964844,0.0759280920028686,-1435.448974609375,304.1400756835937,0.7856563925743103,0.1300989538431167,0.0910446718335151,293.13671875,297.1499938964844,293.1499938964844,0.1578590273857116,-3478.985595703125,304.1483459472656,0.958872616291046,0.2324884086847305,0.2205178290605545,293.2567443847656,297.1499938964844,293.1499938964844,0.0046208137646317,-1725.1732177734375,297.3633117675781,0.5694912672042847,0.050000000745058,0.2282184064388275,291.1103515625,291.1499938964844,273.6680603027344,270.8148193359375,285.49884033203125,293.2568054199219,291.1104736328125,1.0,0.1837260723114013,0.8055751919746399,0.8055751919746399,1.0,1.0,-0.8338897824287415,0.3305626213550567,0.5033271312713623,0.1893343776464462,0.0,0.0,0.1362496316432953,24.33806610107422,25.0,0.847943902015686,-4722.38525390625,67.43714904785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,304.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1048006936907768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129525452852249,0.1129567772150039,-4.228903890179936e-06,0.0,0.0001063593808794,0.0,0.0,4.384772777557373,0.0,0.0,0.0,0.2716963589191437,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675826668739318,-1694.4346923828125,304.1478576660156,0.7633451819419861,0.1188232228159904,0.1074151322245597,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5696526765823364,0.050000000745058,0.0481101274490356,293.07293701171875,297.1499938964844,293.1499938964844,0.07790008187294,-1463.5052490234375,304.1401062011719,0.7911019325256348,0.1326430141925811,0.0928311124444007,293.1365051269531,297.1499938964844,293.1499938964844,0.1581692397594452,-3484.418212890625,304.1483764648437,0.9596630334854126,0.2328692972660064,0.2208785861730575,293.2561950683594,297.1499938964844,293.1499938964844,0.0045918715186417,-1715.203125,297.3283386230469,0.5696526765823364,0.050000000745058,0.2282137423753738,291.111328125,291.1499938964844,273.5907287597656,270.7633056640625,285.456298828125,293.2562255859375,291.1115417480469,1.0,0.1840534955263137,0.8056342601776123,0.8056342601776123,1.0,1.0,-0.8369958400726318,0.3322847187519073,0.5047110915184021,0.1891152709722519,0.0,0.0,0.1413381993770599,24.329456329345703,25.0,1.450294852256775,-4777.60595703125,67.92259216308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,304.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.357421875,18000.0,0.0,0.0,0.1062355116009712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152320727705955,0.1152363047003746,-4.232611900079064e-06,0.0,0.0001078155401046,0.0,0.0,4.479147434234619,0.0,0.0,0.0,0.2720569670200348,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675826668739318,-1694.4346923828125,304.1478576660156,0.7633451819419861,0.1188232228159904,0.1074151322245597,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5696526765823364,0.050000000745058,0.0481101274490356,293.07293701171875,297.1499938964844,293.1499938964844,0.07790008187294,-1463.5052490234375,304.1401062011719,0.7911019325256348,0.1326430141925811,0.0928311124444007,293.1365051269531,297.1499938964844,293.1499938964844,0.1581692397594452,-3484.418212890625,304.1483764648437,0.9596630334854126,0.2328692972660064,0.2208785861730575,293.2561950683594,297.1499938964844,293.1499938964844,0.0045918715186417,-1715.203125,297.3283386230469,0.5696526765823364,0.050000000745058,0.2282137423753738,291.111328125,291.1499938964844,273.5907287597656,270.7633056640625,285.456298828125,293.2562255859375,291.1115417480469,1.0,0.1840534955263137,0.8056342601776123,0.8056342601776123,1.0,1.0,-0.8369958400726318,0.3322847187519073,0.5047110915184021,0.1891152709722519,0.0,0.0,0.1413381993770599,24.329456329345703,25.0,1.450294852256775,-4777.60595703125,67.92259216308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,304.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.357421875,18000.0,0.0,0.0,0.1062355116009712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152320727705955,0.1152363047003746,-4.232611900079064e-06,0.0,0.0001078155401046,0.0,0.0,4.479147434234619,0.0,0.0,0.0,0.2720569670200348,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679490491747856,-1700.91357421875,304.1479797363281,0.7644524574279785,0.1192859187722206,0.1078368723392486,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.5697537660598755,0.050000000745058,0.0481095127761364,293.0704040527344,297.1499938964844,293.1499938964844,0.0798083394765853,-1490.76806640625,304.1402282714844,0.7962796092033386,0.1351126730442047,0.0945699140429496,293.1363830566406,297.1499938964844,293.1499938964844,0.158464565873146,-3489.575927734375,304.1484375,0.9603445529937744,0.2332381606101989,0.2212291061878204,293.2557373046875,297.1499938964844,293.1499938964844,0.0045628203079104,-1705.1435546875,297.2934265136719,0.5697537660598755,0.050000000745058,0.2282108068466186,291.1127624511719,291.1499938964844,273.5172119140625,270.71453857421875,285.4144287109375,293.2557678222656,291.1130065917969,1.0,0.1843820661306381,0.8056793808937073,0.8056793808937073,1.0,1.0,-0.8400052189826965,0.3340069353580475,0.5059982538223267,0.1887663900852203,0.0,0.0,0.1462076008319854,24.32694435119629,25.0,2.0540359020233154,-4832.34716796875,68.40380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075561523437,304.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51171875,18000.0,0.0,0.0,0.1076749116182327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174639984965324,0.117468237876892,-4.236294444126543e-06,0.0,0.0001092763486667,0.0,0.0,4.571878433227539,0.0,0.0,0.0,0.2724118828773498,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679490491747856,-1700.91357421875,304.1479797363281,0.7644524574279785,0.1192859187722206,0.1078368723392486,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.5697537660598755,0.050000000745058,0.0481095127761364,293.0704040527344,297.1499938964844,293.1499938964844,0.0798083394765853,-1490.76806640625,304.1402282714844,0.7962796092033386,0.1351126730442047,0.0945699140429496,293.1363830566406,297.1499938964844,293.1499938964844,0.158464565873146,-3489.575927734375,304.1484375,0.9603445529937744,0.2332381606101989,0.2212291061878204,293.2557373046875,297.1499938964844,293.1499938964844,0.0045628203079104,-1705.1435546875,297.2934265136719,0.5697537660598755,0.050000000745058,0.2282108068466186,291.1127624511719,291.1499938964844,273.5172119140625,270.71453857421875,285.4144287109375,293.2557678222656,291.1130065917969,1.0,0.1843820661306381,0.8056793808937073,0.8056793808937073,1.0,1.0,-0.8400052189826965,0.3340069353580475,0.5059982538223267,0.1887663900852203,0.0,0.0,0.1462076008319854,24.32694435119629,25.0,2.0540359020233154,-4832.34716796875,68.40380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075561523437,304.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51171875,18000.0,0.0,0.0,0.1076749116182327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174639984965324,0.117468237876892,-4.236294444126543e-06,0.0,0.0001092763486667,0.0,0.0,4.571878433227539,0.0,0.0,0.0,0.2724118828773498,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682887285947799,-1706.91943359375,304.1480712890625,0.7654321789741516,0.1197182610630989,0.1082321107387542,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5697968602180481,0.050000000745058,0.0481092482805252,293.06866455078125,297.1499938964844,293.1499938964844,0.0816380754113197,-1516.997314453125,304.14044189453125,0.8011446595191956,0.1374861299991607,0.0962459370493888,293.1363220214844,297.1499938964844,293.1499938964844,0.1587427258491516,-3494.419677734375,304.14849853515625,0.9609177112579346,0.2335922420024871,0.2215667366981506,293.2554016113281,297.1499938964844,293.1499938964844,0.0045336093753576,-1694.9786376953125,297.2585144042969,0.5697968602180481,0.050000000745058,0.2282095551490783,291.1146240234375,291.1499938964844,273.4481811523437,270.66912841796875,285.37371826171875,293.25543212890625,291.11492919921875,1.0,0.1847088634967804,0.8057244420051575,0.8057244420051575,1.0,1.0,-0.8428943753242493,0.3357089459896087,0.5071853995323181,0.1883100867271423,0.0,0.0,0.150803804397583,24.33042335510254,25.0,2.642336130142212,-4885.92578125,68.87667846679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8029479980469,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.1091014072299003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196184307336807,0.1196226701140403,-4.239901954861125e-06,0.0,0.0001107240605051,0.0,0.0,4.661707401275635,0.0,0.0,0.0,0.2727563679218292,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682887285947799,-1706.91943359375,304.1480712890625,0.7654321789741516,0.1197182610630989,0.1082321107387542,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5697968602180481,0.050000000745058,0.0481092482805252,293.06866455078125,297.1499938964844,293.1499938964844,0.0816380754113197,-1516.997314453125,304.14044189453125,0.8011446595191956,0.1374861299991607,0.0962459370493888,293.1363220214844,297.1499938964844,293.1499938964844,0.1587427258491516,-3494.419677734375,304.14849853515625,0.9609177112579346,0.2335922420024871,0.2215667366981506,293.2554016113281,297.1499938964844,293.1499938964844,0.0045336093753576,-1694.9786376953125,297.2585144042969,0.5697968602180481,0.050000000745058,0.2282095551490783,291.1146240234375,291.1499938964844,273.4481811523437,270.66912841796875,285.37371826171875,293.25543212890625,291.11492919921875,1.0,0.1847088634967804,0.8057244420051575,0.8057244420051575,1.0,1.0,-0.8428943753242493,0.3357089459896087,0.5071853995323181,0.1883100867271423,0.0,0.0,0.150803804397583,24.33042335510254,25.0,2.642336130142212,-4885.92578125,68.87667846679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8029479980469,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.1091014072299003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196184307336807,0.1196226701140403,-4.239901954861125e-06,0.0,0.0001107240605051,0.0,0.0,4.661707401275635,0.0,0.0,0.0,0.2727563679218292,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684478357434272,-1709.731689453125,304.14813232421875,0.7658717632293701,0.1199221014976501,0.1084189340472221,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5697964429855347,0.050000000745058,0.0481092482805252,293.0680847167969,297.1499938964844,293.1499938964844,0.0825171992182731,-1529.624755859375,304.1405639648437,0.8034417629241943,0.1386276334524154,0.0970540940761566,293.1363525390625,297.1499938964844,293.1499938964844,0.1588744819164276,-3496.70849609375,304.1485290527344,0.9611621499061584,0.2337626367807388,0.2217296808958053,293.2553100585937,297.1499938964844,293.1499938964844,0.0045189289376139,-1689.8516845703125,297.24102783203125,0.5697964429855347,0.050000000745058,0.2282095551490783,291.1156921386719,291.1499938964844,273.4156188964844,270.6478576660156,285.35400390625,293.2553405761719,291.11602783203125,1.0,0.184870645403862,0.8057469725608826,0.8057469725608826,1.0,1.0,-0.8442840576171875,0.3365444839000702,0.5077395439147949,0.1880484372377395,0.0,0.0,0.1529795825481414,24.334503173828125,25.0,2.920128345489502,-4912.02734375,69.10845184326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021850585937,305.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1098039224743843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206553280353546,0.1206595748662948,-4.241660008119652e-06,0.0,0.0001114370243158,0.0,0.0,4.705057144165039,0.0,0.0,0.0,0.2729228734970093,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0686000511050224,-1712.4212646484375,304.148193359375,0.7662794589996338,0.1201180592179298,0.1085987538099289,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.569782555103302,0.050000000745058,0.0481093302369117,293.0677185058594,297.1499938964844,293.1499938964844,0.0833712592720985,-1541.9056396484375,304.1407470703125,0.8056464791297913,0.1397374272346496,0.0978409051895141,293.1363830566406,297.1499938964844,293.1499938964844,0.1590012907981872,-3498.90771484375,304.1485595703125,0.9613800644874572,0.2339284121990203,0.2218884825706482,293.2552490234375,297.1499938964844,293.1499938964844,0.0045041902922093,-1684.693115234375,297.2235412597656,0.569782555103302,0.050000000745058,0.2282099425792694,291.1168518066406,291.1499938964844,273.38446044921875,270.6276550292969,285.3348388671875,293.2552490234375,291.1172180175781,1.0,0.1850309371948242,0.8057625889778137,0.8057625889778137,1.0,1.0,-0.8456352353096008,0.3373664915561676,0.5082687735557556,0.18776835501194,0.0,0.0,0.1550703048706054,24.34003448486328,25.0,3.1903271675109863,-4937.58447265625,69.33661651611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8024597167969,305.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.1104965880513191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216622740030288,0.1216665208339691,-4.243379862600705e-06,0.0,0.0001121399909607,0.0,0.0,4.747226715087891,0.0,0.0,0.0,0.2730849981307983,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688834860920906,-1717.4263916015625,304.1483154296875,0.7670007944107056,0.1204863488674163,0.1089370027184486,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5697165727615356,0.050000000745058,0.0481097251176834,293.06756591796875,297.1499938964844,293.1499938964844,0.0849969163537025,-1565.310791015625,304.14111328125,0.8096948266029358,0.1418527215719223,0.0993431285023689,293.13653564453125,297.1499938964844,293.1499938964844,0.1592390537261963,-3503.02001953125,304.1486511230469,0.9617380499839784,0.2342452555894851,0.2221925109624862,293.2552185058594,297.1499938964844,293.1499938964844,0.0044745216146111,-1674.2747802734375,297.1884155273437,0.5697165727615356,0.050000000745058,0.2282118201255798,291.1194763183594,291.1499938964844,273.3268127441406,270.5906677246094,285.2983703613281,293.2552185058594,291.1199035644531,1.0,0.1853454411029815,0.8057937026023865,0.8057937026023865,1.0,1.0,-0.8482116460800171,0.3389607965946197,0.509250819683075,0.1871662735939026,0.0,0.0,0.1589618176221847,24.35529136657715,25.0,3.691976308822632,-4986.63818359375,69.77999114990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,305.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69140625,18000.0,0.0,0.0,0.1118414402008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235663592815399,0.1235706061124801,-4.246673597663175e-06,0.0,0.0001135048441938,0.0,0.0,4.82717227935791,0.0,0.0,0.0,0.273392915725708,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688834860920906,-1717.4263916015625,304.1483154296875,0.7670007944107056,0.1204863488674163,0.1089370027184486,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5697165727615356,0.050000000745058,0.0481097251176834,293.06756591796875,297.1499938964844,293.1499938964844,0.0849969163537025,-1565.310791015625,304.14111328125,0.8096948266029358,0.1418527215719223,0.0993431285023689,293.13653564453125,297.1499938964844,293.1499938964844,0.1592390537261963,-3503.02001953125,304.1486511230469,0.9617380499839784,0.2342452555894851,0.2221925109624862,293.2552185058594,297.1499938964844,293.1499938964844,0.0044745216146111,-1674.2747802734375,297.1884155273437,0.5697165727615356,0.050000000745058,0.2282118201255798,291.1194763183594,291.1499938964844,273.3268127441406,270.5906677246094,285.2983703613281,293.2552185058594,291.1199035644531,1.0,0.1853454411029815,0.8057937026023865,0.8057937026023865,1.0,1.0,-0.8482116460800171,0.3389607965946197,0.509250819683075,0.1871662735939026,0.0,0.0,0.1589618176221847,24.35529136657715,25.0,3.691976308822632,-4986.63818359375,69.77999114990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,305.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69140625,18000.0,0.0,0.0,0.1118414402008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235663592815399,0.1235706061124801,-4.246673597663175e-06,0.0,0.0001135048441938,0.0,0.0,4.82717227935791,0.0,0.0,0.0,0.273392915725708,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691413208842277,-1721.9755859375,304.1484680175781,0.7676107883453369,0.1208258867263794,0.1092490255832672,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5696076154708862,0.050000000745058,0.0481103807687759,293.0681457519531,297.1499938964844,293.1499938964844,0.0865097716450691,-1587.1163330078125,304.1415405273437,0.8132761716842651,0.1438237130641937,0.1007462590932846,293.1367492675781,297.1499938964844,293.1499938964844,0.1594564914703369,-3506.76708984375,304.14874267578125,0.9620050191879272,0.2345429360866546,0.2224786579608917,293.2553405761719,297.1499938964844,293.1499938964844,0.0044445884414017,-1663.7220458984375,297.1531066894531,0.5696076154708862,0.050000000745058,0.2282149344682693,291.1224060058594,291.1499938964844,273.27593994140625,270.55877685546875,285.26483154296875,293.2553405761719,291.12286376953125,1.0,0.1856501400470733,0.805824875831604,0.805824875831604,1.0,1.0,-0.8506180047988892,0.3404790163040161,0.510138988494873,0.1865303218364715,0.0,0.0,0.1624416559934616,24.375354766845703,25.0,4.1182403564453125,-5032.46044921875,70.20437622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145751953125,305.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.1131177023053169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253039836883545,0.1253082305192947,-4.249732228345238e-06,0.0,0.0001148000883404,0.0,0.0,4.9003729820251465,0.0,0.0,0.0,0.2736755907535553,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691413208842277,-1721.9755859375,304.1484680175781,0.7676107883453369,0.1208258867263794,0.1092490255832672,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5696076154708862,0.050000000745058,0.0481103807687759,293.0681457519531,297.1499938964844,293.1499938964844,0.0865097716450691,-1587.1163330078125,304.1415405273437,0.8132761716842651,0.1438237130641937,0.1007462590932846,293.1367492675781,297.1499938964844,293.1499938964844,0.1594564914703369,-3506.76708984375,304.14874267578125,0.9620050191879272,0.2345429360866546,0.2224786579608917,293.2553405761719,297.1499938964844,293.1499938964844,0.0044445884414017,-1663.7220458984375,297.1531066894531,0.5696076154708862,0.050000000745058,0.2282149344682693,291.1224060058594,291.1499938964844,273.27593994140625,270.55877685546875,285.26483154296875,293.2553405761719,291.12286376953125,1.0,0.1856501400470733,0.805824875831604,0.805824875831604,1.0,1.0,-0.8506180047988892,0.3404790163040161,0.510138988494873,0.1865303218364715,0.0,0.0,0.1624416559934616,24.375354766845703,25.0,4.1182403564453125,-5032.46044921875,70.20437622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145751953125,305.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.1131177023053169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253039836883545,0.1253082305192947,-4.249732228345238e-06,0.0,0.0001148000883404,0.0,0.0,4.9003729820251465,0.0,0.0,0.0,0.2736755907535553,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693761259317398,-1726.114013671875,304.1485900878906,0.7681241035461426,0.1211393699049949,0.1095373034477233,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5694635510444641,0.050000000745058,0.0481112524867057,293.0694274902344,297.1499938964844,293.1499938964844,0.0879052281379699,-1607.240478515625,304.1420288085937,0.8164455890655518,0.1456422656774521,0.102044753730297,293.13702392578125,297.1499938964844,293.1499938964844,0.1596544682979583,-3510.166259765625,304.1488342285156,0.962193250656128,0.2348216325044632,0.22274711728096,293.2555847167969,297.1499938964844,293.1499938964844,0.0044143870472908,-1653.0367431640625,297.1175231933594,0.5694635510444641,0.050000000745058,0.22821906208992,291.1255798339844,291.1499938964844,273.23260498046875,270.5325622558594,285.2348327636719,293.2555847167969,291.1260681152344,1.0,0.1859430968761444,0.8058488965034485,0.8058488965034485,1.0,1.0,-0.8528504967689514,0.3419088721275329,0.5109416246414185,0.185884490609169,0.0,0.0,0.1654823422431945,24.39948081970215,25.0,4.477388858795166,-5074.50048828125,70.60774993896484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,305.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1143079474568367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268531084060669,0.1268573552370071,-4.252510734659154e-06,0.0,0.0001160080355475,0.0,0.0,4.965842723846436,0.0,0.0,0.0,0.273929089307785,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693761259317398,-1726.114013671875,304.1485900878906,0.7681241035461426,0.1211393699049949,0.1095373034477233,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5694635510444641,0.050000000745058,0.0481112524867057,293.0694274902344,297.1499938964844,293.1499938964844,0.0879052281379699,-1607.240478515625,304.1420288085937,0.8164455890655518,0.1456422656774521,0.102044753730297,293.13702392578125,297.1499938964844,293.1499938964844,0.1596544682979583,-3510.166259765625,304.1488342285156,0.962193250656128,0.2348216325044632,0.22274711728096,293.2555847167969,297.1499938964844,293.1499938964844,0.0044143870472908,-1653.0367431640625,297.1175231933594,0.5694635510444641,0.050000000745058,0.22821906208992,291.1255798339844,291.1499938964844,273.23260498046875,270.5325622558594,285.2348327636719,293.2555847167969,291.1260681152344,1.0,0.1859430968761444,0.8058488965034485,0.8058488965034485,1.0,1.0,-0.8528504967689514,0.3419088721275329,0.5109416246414185,0.185884490609169,0.0,0.0,0.1654823422431945,24.39948081970215,25.0,4.477388858795166,-5074.50048828125,70.60774993896484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,305.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1143079474568367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268531084060669,0.1268573552370071,-4.252510734659154e-06,0.0,0.0001160080355475,0.0,0.0,4.965842723846436,0.0,0.0,0.0,0.273929089307785,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695897713303566,-1729.87548828125,304.148681640625,0.7685511708259583,0.1214287206530571,0.1098035350441932,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.569290041923523,0.050000000745058,0.0481123030185699,293.0713195800781,297.1499938964844,293.1499938964844,0.0891757607460022,-1625.56201171875,304.142578125,0.8192298412322998,0.1472969800233841,0.1032305881381034,293.1373596191406,297.1499938964844,293.1499938964844,0.1598332673311233,-3513.2236328125,304.14892578125,0.9623107314109802,0.2350809127092361,0.2229974716901779,293.2559509277344,297.1499938964844,293.1499938964844,0.0043839216232299,-1642.2230224609375,297.0816955566406,0.569290041923523,0.050000000745058,0.2282240539789199,291.1289978027344,291.1499938964844,273.1976013183594,270.5126342773437,285.2088623046875,293.25592041015625,291.1294860839844,1.0,0.1862224489450454,0.805872917175293,0.805872917175293,1.0,1.0,-0.8549008369445801,0.3432382643222809,0.5116626024246216,0.1852500289678573,0.0,0.0,0.1680524945259094,24.42718505859375,25.0,4.756234169006348,-5112.1630859375,70.98772430419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,305.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.1153935194015502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281896084547042,0.1281938701868057,-4.254961822880432e-06,0.0,0.0001171097537735,0.0,0.0,5.0225043296813965,0.0,0.0,0.0,0.2741492092609405,4.0,0.0,1.0
