time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695897713303566,-1729.87548828125,304.148681640625,0.7685511708259583,0.1214287206530571,0.1098035350441932,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.569290041923523,0.050000000745058,0.0481123030185699,293.0713195800781,297.1499938964844,293.1499938964844,0.0891757607460022,-1625.56201171875,304.142578125,0.8192298412322998,0.1472969800233841,0.1032305881381034,293.1373596191406,297.1499938964844,293.1499938964844,0.1598332673311233,-3513.2236328125,304.14892578125,0.9623107314109802,0.2350809127092361,0.2229974716901779,293.2559509277344,297.1499938964844,293.1499938964844,0.0043839216232299,-1642.2230224609375,297.0816955566406,0.569290041923523,0.050000000745058,0.2282240539789199,291.1289978027344,291.1499938964844,273.1976013183594,270.5126342773437,285.2088623046875,293.25592041015625,291.1294860839844,1.0,0.1862224489450454,0.805872917175293,0.805872917175293,1.0,1.0,-0.8549008369445801,0.3432382643222809,0.5116626024246216,0.1852500289678573,0.0,0.0,0.1680524945259094,24.42718505859375,25.0,4.756234169006348,-5112.1630859375,70.98772430419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,305.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.1153935194015502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281896084547042,0.1281938701868057,-4.254961822880432e-06,0.0,0.0001171097537735,0.0,0.0,5.0225043296813965,0.0,0.0,0.0,0.2741492092609405,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696893334388732,-1731.626708984375,304.14874267578125,0.7687355875968933,0.1215650588274002,0.1099290326237678,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5691937804222107,0.050000000745058,0.0481128878891468,293.072509765625,297.1499938964844,293.1499938964844,0.0897621363401413,-1634.0145263671875,304.1428527832031,0.8204829096794128,0.1480595022439956,0.1037790924310684,293.1375427246094,297.1499938964844,293.1499938964844,0.1599156260490417,-3514.62744140625,304.1489562988281,0.9623451828956604,0.2352032512426376,0.2231158465147018,293.2561950683594,297.1499938964844,293.1499938964844,0.0043685934506356,-1636.770263671875,297.06365966796875,0.5691937804222107,0.050000000745058,0.228226825594902,291.1307373046875,291.1499938964844,273.1834411621094,270.50518798828125,285.1975402832031,293.2561340332031,291.1312866210937,1.0,0.1863565444946289,0.8058849573135376,0.8058849573135376,1.0,1.0,-0.8558558225631714,0.3438620567321777,0.5119937658309937,0.184942752122879,0.0,0.0,0.1691557765007019,24.442251205444336,25.0,4.878140449523926,-5129.20947265625,71.1683349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545837402344,305.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1158921495079994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287731677293777,0.128777414560318,-4.25605321652256e-06,0.0,0.0001176158039015,0.0,0.0,5.047303676605225,0.0,0.0,0.0,0.2742458283901214,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697843879461288,-1733.2974853515625,304.1488037109375,0.7689022421836853,0.1216962486505508,0.1100498065352439,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.569091796875,0.050000000745058,0.0481135062873363,293.0738525390625,297.1499938964844,293.1499938964844,0.0903147533535957,-1641.9766845703125,304.1431579589844,0.8216447234153748,0.1487774848937988,0.1042967960238456,293.13775634765625,297.1499938964844,293.1499938964844,0.1599933356046676,-3515.948486328125,304.1490173339844,0.9623644948005676,0.2353207468986511,0.2232296466827392,293.2564392089844,297.1499938964844,293.1499938964844,0.0043532056733965,-1631.2882080078125,297.0455627441406,0.569091796875,0.050000000745058,0.2282297611236572,291.132568359375,291.1499938964844,273.1716613769531,270.4995422363281,285.1873779296875,293.2563781738281,291.1330871582031,1.0,0.1864866614341735,0.805894672870636,0.805894672870636,1.0,1.0,-0.8567628860473633,0.3444568216800689,0.5123060941696167,0.1846445053815841,0.0,0.0,0.1701346933841705,24.458066940307617,25.0,4.9890642166137695,-5144.9853515625,71.34237670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,305.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1163588464260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292974948883056,0.1293017417192459,-4.257049113221001e-06,0.0,0.0001180894323624,0.0,0.0,5.069622039794922,0.0,0.0,0.0,0.2743330001831054,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699620768427848,-1736.4173583984375,304.1488952636719,0.769187331199646,0.1219443976879119,0.1102782934904098,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5688729882240295,0.050000000745058,0.0481148362159729,293.07696533203125,297.1499938964844,293.1499938964844,0.0913168042898178,-1656.400634765625,304.1437683105469,0.8237002491950989,0.1500758528709411,0.1052378714084625,293.1382141113281,297.1499938964844,293.1499938964844,0.1601350754499435,-3518.348388671875,304.14910888671875,0.9623610377311708,0.23554128408432,0.2234437614679336,293.2569580078125,297.1499938964844,293.1499938964844,0.0043222620151937,-1620.240966796875,297.0091552734375,0.5688729882240295,0.050000000745058,0.2282360643148422,291.1362609863281,291.1499938964844,273.1555480957031,270.4939270019531,285.1708679199219,293.2569274902344,291.1368103027344,1.0,0.1867345571517944,0.8059141039848328,0.8059141039848328,1.0,1.0,-0.8584326505661011,0.3455568850040436,0.5128757953643799,0.1840820163488388,0.0,0.0,0.1717157214879989,24.491748809814453,25.0,5.19950532913208,-5172.55224609375,71.67017364501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912353515625,305.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1171909570693969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301637291908264,0.1301679909229278,-4.258744411345106e-06,0.0,0.0001189339236589,0.0,0.0,5.10659122467041,0.0,0.0,0.0,0.2744780778884887,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699620768427848,-1736.4173583984375,304.1488952636719,0.769187331199646,0.1219443976879119,0.1102782934904098,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5688729882240295,0.050000000745058,0.0481148362159729,293.07696533203125,297.1499938964844,293.1499938964844,0.0913168042898178,-1656.400634765625,304.1437683105469,0.8237002491950989,0.1500758528709411,0.1052378714084625,293.1382141113281,297.1499938964844,293.1499938964844,0.1601350754499435,-3518.348388671875,304.14910888671875,0.9623610377311708,0.23554128408432,0.2234437614679336,293.2569580078125,297.1499938964844,293.1499938964844,0.0043222620151937,-1620.240966796875,297.0091552734375,0.5688729882240295,0.050000000745058,0.2282360643148422,291.1362609863281,291.1499938964844,273.1555480957031,270.4939270019531,285.1708679199219,293.2569274902344,291.1368103027344,1.0,0.1867345571517944,0.8059141039848328,0.8059141039848328,1.0,1.0,-0.8584326505661011,0.3455568850040436,0.5128757953643799,0.1840820163488388,0.0,0.0,0.1717157214879989,24.491748809814453,25.0,5.19950532913208,-5172.55224609375,71.67017364501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912353515625,305.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1171909570693969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301637291908264,0.1301679909229278,-4.258744411345106e-06,0.0,0.0001189339236589,0.0,0.0,5.10659122467041,0.0,0.0,0.0,0.2744780778884887,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701244994997978,-1739.264404296875,304.14898681640625,0.7694123983383179,0.122175209224224,0.1104908064007759,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.568635106086731,0.050000000745058,0.048116285353899,293.0806579589844,297.1499938964844,293.1499938964844,0.0921712815761566,-1668.6768798828125,304.1444091796875,0.8253863453865051,0.1511765122413635,0.1060436740517616,293.138671875,297.1499938964844,293.1499938964844,0.1602584272623062,-3520.42236328125,304.1492004394531,0.9623023867607116,0.2357423603534698,0.2236396372318267,293.257568359375,297.1499938964844,293.1499938964844,0.0042911050841212,-1609.0869140625,296.97247314453125,0.568635106086731,0.050000000745058,0.2282429337501526,291.14013671875,291.1499938964844,273.1499938964844,270.4963684082031,285.15966796875,293.25750732421875,291.14068603515625,1.0,0.1869647055864334,0.8059335350990295,0.8059335350990295,1.0,1.0,-0.8598998188972473,0.3465299904346466,0.5133698582649231,0.1835713386535644,0.0,0.0,0.1727731823921203,24.52811622619629,25.0,5.385660648345947,-5194.37890625,71.96893310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,305.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1178763955831527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307720392942428,0.1307763010263443,-4.260015430190833e-06,0.0,0.0001196295634144,0.0,0.0,5.132675647735596,0.0,0.0,0.0,0.2745815515518188,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701244994997978,-1739.264404296875,304.14898681640625,0.7694123983383179,0.122175209224224,0.1104908064007759,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.568635106086731,0.050000000745058,0.048116285353899,293.0806579589844,297.1499938964844,293.1499938964844,0.0921712815761566,-1668.6768798828125,304.1444091796875,0.8253863453865051,0.1511765122413635,0.1060436740517616,293.138671875,297.1499938964844,293.1499938964844,0.1602584272623062,-3520.42236328125,304.1492004394531,0.9623023867607116,0.2357423603534698,0.2236396372318267,293.257568359375,297.1499938964844,293.1499938964844,0.0042911050841212,-1609.0869140625,296.97247314453125,0.568635106086731,0.050000000745058,0.2282429337501526,291.14013671875,291.1499938964844,273.1499938964844,270.4963684082031,285.15966796875,293.25750732421875,291.14068603515625,1.0,0.1869647055864334,0.8059335350990295,0.8059335350990295,1.0,1.0,-0.8598998188972473,0.3465299904346466,0.5133698582649231,0.1835713386535644,0.0,0.0,0.1727731823921203,24.52811622619629,25.0,5.385660648345947,-5194.37890625,71.96893310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,305.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1178763955831527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307720392942428,0.1307763010263443,-4.260015430190833e-06,0.0,0.0001196295634144,0.0,0.0,5.132675647735596,0.0,0.0,0.0,0.2745815515518188,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703157633543014,-1742.6419677734375,304.1490173339844,0.7697539925575256,0.1224765181541442,0.1107361987233161,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5684326887130737,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0929007306694984,-1679.141357421875,304.1450500488281,0.8268195986747742,0.1521310806274414,0.1067331582307815,293.1387634277344,297.1499938964844,293.1499938964844,0.1604108065366745,-3523.02783203125,304.1492004394531,0.9623425602912904,0.2360115647315979,0.2238674014806747,293.2577209472656,297.1499938964844,293.1499938964844,0.0042611407116055,-1598.3406982421875,296.9367370605469,0.5684326887130737,0.050000000745058,0.2282488048076629,291.1438293457031,291.1499938964844,273.1499938964844,270.5028991699219,285.1514587402344,293.2577514648437,291.144287109375,1.0,0.1871788948774337,0.8059539794921875,0.8059539794921875,1.0,1.0,-0.8613035678863525,0.3474527895450592,0.5138508081436157,0.1831031739711761,0.0,0.0,0.1733367443084716,24.559494018554688,25.0,4.766303539276123,-5211.0771484375,72.25054168701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,305.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1184048503637313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311208605766296,0.131125122308731,-4.260838522895938e-06,0.0,0.0001201658742502,0.0,0.0,5.147757530212402,0.0,0.0,0.0,0.2746428251266479,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703157633543014,-1742.6419677734375,304.1490173339844,0.7697539925575256,0.1224765181541442,0.1107361987233161,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5684326887130737,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0929007306694984,-1679.141357421875,304.1450500488281,0.8268195986747742,0.1521310806274414,0.1067331582307815,293.1387634277344,297.1499938964844,293.1499938964844,0.1604108065366745,-3523.02783203125,304.1492004394531,0.9623425602912904,0.2360115647315979,0.2238674014806747,293.2577209472656,297.1499938964844,293.1499938964844,0.0042611407116055,-1598.3406982421875,296.9367370605469,0.5684326887130737,0.050000000745058,0.2282488048076629,291.1438293457031,291.1499938964844,273.1499938964844,270.5028991699219,285.1514587402344,293.2577514648437,291.144287109375,1.0,0.1871788948774337,0.8059539794921875,0.8059539794921875,1.0,1.0,-0.8613035678863525,0.3474527895450592,0.5138508081436157,0.1831031739711761,0.0,0.0,0.1733367443084716,24.559494018554688,25.0,4.766303539276123,-5211.0771484375,72.25054168701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,305.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1184048503637313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311208605766296,0.131125122308731,-4.260838522895938e-06,0.0,0.0001201658742502,0.0,0.0,5.147757530212402,0.0,0.0,0.0,0.2746428251266479,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.07059808075428,-1747.693359375,304.1488647460937,0.7703952789306641,0.1228697896003723,0.111074112355709,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5683042407035828,0.050000000745058,0.0481183044612407,293.0890808105469,297.1499938964844,293.1499938964844,0.0935140922665596,-1687.94091796875,304.14569091796875,0.828040361404419,0.1528832912445068,0.1073024421930313,293.13836669921875,297.1499938964844,293.1499938964844,0.1606737375259399,-3527.641357421875,304.1490173339844,0.9626383185386658,0.236377865076065,0.2241952866315841,293.25714111328125,297.1499938964844,293.1499938964844,0.0042330040596425,-1588.3218994140625,296.9021301269531,0.5683042407035828,0.050000000745058,0.2282525300979614,291.1458435058594,291.1499938964844,273.1499938964844,270.50927734375,285.14276123046875,293.2572021484375,291.14599609375,1.0,0.1873833686113357,0.8059744238853455,0.8059744238853455,1.0,1.0,-0.8627912402153015,0.3484117686748504,0.5143794417381287,0.1826538890600204,0.0,0.0,0.1737322062253952,24.580400466918945,25.0,2.517688751220703,-5225.60986328125,72.5316390991211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.1187750771641731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313300877809524,0.1313343346118927,-4.261302819941193e-06,0.0,0.0001205416047014,0.0,0.0,5.156771659851074,0.0,0.0,0.0,0.2746795117855072,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.07059808075428,-1747.693359375,304.1488647460937,0.7703952789306641,0.1228697896003723,0.111074112355709,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5683042407035828,0.050000000745058,0.0481183044612407,293.0890808105469,297.1499938964844,293.1499938964844,0.0935140922665596,-1687.94091796875,304.14569091796875,0.828040361404419,0.1528832912445068,0.1073024421930313,293.13836669921875,297.1499938964844,293.1499938964844,0.1606737375259399,-3527.641357421875,304.1490173339844,0.9626383185386658,0.236377865076065,0.2241952866315841,293.25714111328125,297.1499938964844,293.1499938964844,0.0042330040596425,-1588.3218994140625,296.9021301269531,0.5683042407035828,0.050000000745058,0.2282525300979614,291.1458435058594,291.1499938964844,273.1499938964844,270.50927734375,285.14276123046875,293.2572021484375,291.14599609375,1.0,0.1873833686113357,0.8059744238853455,0.8059744238853455,1.0,1.0,-0.8627912402153015,0.3484117686748504,0.5143794417381287,0.1826538890600204,0.0,0.0,0.1737322062253952,24.580400466918945,25.0,2.517688751220703,-5225.60986328125,72.5316390991211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.1187750771641731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313300877809524,0.1313343346118927,-4.261302819941193e-06,0.0,0.0001205416047014,0.0,0.0,5.156771659851074,0.0,0.0,0.0,0.2746795117855072,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707597061991691,-1750.597900390625,304.1487731933594,0.7707563042640686,0.1230837404727935,0.1112620308995246,293.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5682370066642761,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937506780028343,-1691.3267822265625,304.1460266113281,0.8284781575202942,0.1531519442796707,0.1075172126293182,293.1380920410156,297.1499938964844,293.1499938964844,0.1608334332704544,-3530.4580078125,304.14892578125,0.9628140926361084,0.2365805059671402,0.2243814319372177,293.25665283203125,297.1499938964844,293.1499938964844,0.0042195445857942,-1583.55615234375,296.88507080078125,0.5682370066642761,0.050000000745058,0.2282544821500778,291.1462097167969,291.1499938964844,273.1499938964844,270.51239013671875,285.1383056640625,293.2567443847656,291.1462707519531,1.0,0.1874818354845047,0.8059846758842468,0.8059846758842468,1.0,1.0,-0.863500714302063,0.3488771319389343,0.5146236419677734,0.1824193894863128,0.0,0.0,0.1739481985569,24.59090805053711,25.0,1.5300508737564087,-5232.88671875,72.66676330566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,305.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.1189057677984237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314363032579422,0.1314405649900436,-4.2614888116077054e-06,0.0,0.0001206742381327,0.0,0.0,5.161290168762207,0.0,0.0,0.0,0.2746970951557159,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709298625588417,-1753.659912109375,304.148681640625,0.7711249589920044,0.1233059465885162,0.1114582866430282,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5681598782539368,0.050000000745058,0.0481191873550415,293.0944519042969,297.1499938964844,293.1499938964844,0.0939312055706977,-1693.899169921875,304.1464233398437,0.8287755846977234,0.1533412635326385,0.1076783314347267,293.13775634765625,297.1499938964844,293.1499938964844,0.1610046923160553,-3533.480224609375,304.1488037109375,0.9629892110824584,0.2367921471595764,0.2245772927999496,293.25604248046875,297.1499938964844,293.1499938964844,0.0042064185254275,-1578.914794921875,296.8682556152344,0.5681598782539368,0.050000000745058,0.2282567173242569,291.1463317871094,291.1499938964844,273.1499938964844,270.51544189453125,285.1338195800781,293.25616455078125,291.1463623046875,1.0,0.1875773817300796,0.8059924840927124,0.8059924840927124,1.0,1.0,-0.8641679286956787,0.34932541847229,0.5148425102233887,0.1821713000535965,0.0,0.0,0.1741766333580017,24.602413177490234,25.0,0.8081727027893066,-5240.17822265625,72.79637908935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02252197265625,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1190045401453971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315496563911438,0.1315539181232452,-4.2616770770109724e-06,0.0,0.0001207744790008,0.0,0.0,5.16610050201416,0.0,0.0,0.0,0.2747155427932739,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712892264127731,-1760.1346435546875,304.1485290527344,0.7718619108200073,0.1237703189253807,0.111870490014553,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5679665803909302,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.094108872115612,-1696.3804931640625,304.1473083496094,0.8289124369621277,0.1534667164087295,0.1078279018402099,293.1371154785156,297.1499938964844,293.1499938964844,0.1613717526197433,-3539.95361328125,304.1485900878906,0.9633133411407472,0.2372362315654754,0.2249909788370132,293.254638671875,297.1499938964844,293.1499938964844,0.0041810004040598,-1569.93115234375,296.8353576660156,0.5679665803909302,0.050000000745058,0.2282623499631881,291.1463317871094,291.1499938964844,273.1499938964844,270.5214538574219,285.1246032714844,293.2547607421875,291.14630126953125,1.0,0.1877582222223281,0.8060081005096436,0.8060081005096436,1.0,1.0,-0.8653467893600464,0.3501626849174499,0.5151841044425964,0.1816188395023346,0.0,0.0,0.1746659874916076,24.62938690185547,25.0,-0.0199242401868104,-5254.4912109375,73.03556823730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,305.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.119122102856636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317938566207885,0.13179811835289,-4.262078618921805e-06,0.0,0.0001208937901537,0.0,0.0,5.176462650299072,0.0,0.0,0.0,0.2747551500797272,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712892264127731,-1760.1346435546875,304.1485290527344,0.7718619108200073,0.1237703189253807,0.111870490014553,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5679665803909302,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.094108872115612,-1696.3804931640625,304.1473083496094,0.8289124369621277,0.1534667164087295,0.1078279018402099,293.1371154785156,297.1499938964844,293.1499938964844,0.1613717526197433,-3539.95361328125,304.1485900878906,0.9633133411407472,0.2372362315654754,0.2249909788370132,293.254638671875,297.1499938964844,293.1499938964844,0.0041810004040598,-1569.93115234375,296.8353576660156,0.5679665803909302,0.050000000745058,0.2282623499631881,291.1463317871094,291.1499938964844,273.1499938964844,270.5214538574219,285.1246032714844,293.2547607421875,291.14630126953125,1.0,0.1877582222223281,0.8060081005096436,0.8060081005096436,1.0,1.0,-0.8653467893600464,0.3501626849174499,0.5151841044425964,0.1816188395023346,0.0,0.0,0.1746659874916076,24.62938690185547,25.0,-0.0199242401868104,-5254.4912109375,73.03556823730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,305.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.119122102856636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317938566207885,0.13179811835289,-4.262078618921805e-06,0.0,0.0001208937901537,0.0,0.0,5.176462650299072,0.0,0.0,0.0,0.2747551500797272,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.07166787981987,-1766.9647216796875,304.1483764648437,0.7725765109062195,0.1242562159895896,0.1123036965727806,293.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5677133798599243,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940249785780906,-1695.063720703125,304.1483459472656,0.8283985257148743,0.153236448764801,0.1077335700392723,293.13641357421875,297.1499938964844,293.1499938964844,0.1617624759674072,-3546.834228515625,304.1484069824219,0.9635814428329468,0.2377021461725235,0.2254271954298019,293.2530212402344,297.1499938964844,293.1499938964844,0.0041565005667507,-1561.265625,296.8034362792969,0.5677133798599243,0.050000000745058,0.2282697409391403,291.1461181640625,291.1499938964844,273.1499938964844,270.5273132324219,285.1150817871094,293.253173828125,291.1460876464844,1.0,0.1879230886697769,0.8060237765312195,0.8060237765312195,1.0,1.0,-0.8662877082824707,0.3509136140346527,0.5153740644454956,0.1809693872928619,0.0,0.0,0.1751963049173355,24.662256240844727,25.0,-0.3173815011978149,-5268.154296875,73.24358367919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08355712890625,305.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.1191583946347236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320600807666778,0.1320643424987793,-4.2625179048627615e-06,0.0,0.0001209306283271,0.0,0.0,5.187763690948486,0.0,0.0,0.0,0.2747983336448669,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.07166787981987,-1766.9647216796875,304.1483764648437,0.7725765109062195,0.1242562159895896,0.1123036965727806,293.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5677133798599243,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940249785780906,-1695.063720703125,304.1483459472656,0.8283985257148743,0.153236448764801,0.1077335700392723,293.13641357421875,297.1499938964844,293.1499938964844,0.1617624759674072,-3546.834228515625,304.1484069824219,0.9635814428329468,0.2377021461725235,0.2254271954298019,293.2530212402344,297.1499938964844,293.1499938964844,0.0041565005667507,-1561.265625,296.8034362792969,0.5677133798599243,0.050000000745058,0.2282697409391403,291.1461181640625,291.1499938964844,273.1499938964844,270.5273132324219,285.1150817871094,293.253173828125,291.1460876464844,1.0,0.1879230886697769,0.8060237765312195,0.8060237765312195,1.0,1.0,-0.8662877082824707,0.3509136140346527,0.5153740644454956,0.1809693872928619,0.0,0.0,0.1751963049173355,24.662256240844727,25.0,-0.3173815011978149,-5268.154296875,73.24358367919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08355712890625,305.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.1191583946347236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320600807666778,0.1320643424987793,-4.2625179048627615e-06,0.0,0.0001209306283271,0.0,0.0,5.187763690948486,0.0,0.0,0.0,0.2747983336448669,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720609799027443,-1774.061767578125,304.1482849121094,0.7732532024383545,0.1247592270374298,0.1127536669373512,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5673960447311401,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936601981520652,-1689.6695556640625,304.1495056152344,0.8271899223327637,0.1526301354169845,0.1073791608214378,293.1357421875,297.1499938964844,293.1499938964844,0.1621703058481216,-3554.003662109375,304.14825439453125,0.963780403137207,0.2381854504346847,0.2258812189102172,293.25128173828125,297.1499938964844,293.1499938964844,0.0041328142397105,-1552.8736572265625,296.7724304199219,0.5673960447311401,0.050000000745058,0.2282790243625641,291.1459045410156,291.1499938964844,273.1499938964844,270.532958984375,285.10516357421875,293.2514343261719,291.1458740234375,1.0,0.1880688220262527,0.8060384392738342,0.8060384392738342,1.0,1.0,-0.8669607639312744,0.3515711724758148,0.515389621257782,0.1802008748054504,0.0,0.0,0.175756424665451,24.70114517211914,25.0,-0.3326117098331451,-5280.85595703125,73.41532897949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1191411241889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323440670967102,0.1323483437299728,-4.262992661097087e-06,0.0,0.0001209131005452,0.0,0.0,5.199831962585449,0.0,0.0,0.0,0.2748445570468902,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720609799027443,-1774.061767578125,304.1482849121094,0.7732532024383545,0.1247592270374298,0.1127536669373512,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5673960447311401,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936601981520652,-1689.6695556640625,304.1495056152344,0.8271899223327637,0.1526301354169845,0.1073791608214378,293.1357421875,297.1499938964844,293.1499938964844,0.1621703058481216,-3554.003662109375,304.14825439453125,0.963780403137207,0.2381854504346847,0.2258812189102172,293.25128173828125,297.1499938964844,293.1499938964844,0.0041328142397105,-1552.8736572265625,296.7724304199219,0.5673960447311401,0.050000000745058,0.2282790243625641,291.1459045410156,291.1499938964844,273.1499938964844,270.532958984375,285.10516357421875,293.2514343261719,291.1458740234375,1.0,0.1880688220262527,0.8060384392738342,0.8060384392738342,1.0,1.0,-0.8669607639312744,0.3515711724758148,0.515389621257782,0.1802008748054504,0.0,0.0,0.175756424665451,24.70114517211914,25.0,-0.3326117098331451,-5280.85595703125,73.41532897949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1191411241889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323440670967102,0.1323483437299728,-4.262992661097087e-06,0.0,0.0001209131005452,0.0,0.0,5.199831962585449,0.0,0.0,0.0,0.2748445570468902,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.072465069591999,-1781.3634033203125,304.1481628417969,0.7738854289054871,0.1252758353948593,0.1132169514894485,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5670163035392761,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930067002773284,-1680.0850830078125,304.1507568359375,0.8252694010734558,0.1516408026218414,0.1067582815885543,293.13507080078125,297.1499938964844,293.1499938964844,0.1625914871692657,-3561.396240234375,304.14813232421875,0.9639083743095398,0.2386832684278488,0.2263499051332473,293.2494201660156,297.1499938964844,293.1499938964844,0.0041098641231656,-1544.72607421875,296.74237060546875,0.5670163035392761,0.050000000745058,0.2282901853322982,291.145751953125,291.1499938964844,273.1499938964844,270.5384216308594,285.0947265625,293.24957275390625,291.1457214355469,1.0,0.1881926208734512,0.806053102016449,0.806053102016449,1.0,1.0,-0.8673502802848816,0.3521327078342438,0.5152176022529602,0.1792995035648346,0.0,0.0,0.176334336400032,24.74548721313477,25.0,-0.2564348876476288,-5292.37353515625,73.54708862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,305.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1190971359610557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326392441987991,0.1326435059309005,-4.263492428435711e-06,0.0,0.0001208684552693,0.0,0.0,5.2123870849609375,0.0,0.0,0.0,0.2748927175998688,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.072465069591999,-1781.3634033203125,304.1481628417969,0.7738854289054871,0.1252758353948593,0.1132169514894485,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5670163035392761,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930067002773284,-1680.0850830078125,304.1507568359375,0.8252694010734558,0.1516408026218414,0.1067582815885543,293.13507080078125,297.1499938964844,293.1499938964844,0.1625914871692657,-3561.396240234375,304.14813232421875,0.9639083743095398,0.2386832684278488,0.2263499051332473,293.2494201660156,297.1499938964844,293.1499938964844,0.0041098641231656,-1544.72607421875,296.74237060546875,0.5670163035392761,0.050000000745058,0.2282901853322982,291.145751953125,291.1499938964844,273.1499938964844,270.5384216308594,285.0947265625,293.24957275390625,291.1457214355469,1.0,0.1881926208734512,0.806053102016449,0.806053102016449,1.0,1.0,-0.8673502802848816,0.3521327078342438,0.5152176022529602,0.1792995035648346,0.0,0.0,0.176334336400032,24.74548721313477,25.0,-0.2564348876476288,-5292.37353515625,73.54708862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,305.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1190971359610557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326392441987991,0.1326435059309005,-4.263492428435711e-06,0.0,0.0001208684552693,0.0,0.0,5.2123870849609375,0.0,0.0,0.0,0.2748927175998688,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726704448461532,-1785.0770263671875,304.14813232421875,0.7741841673851013,0.1255382299423217,0.1134527027606964,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5668044090270996,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925700515508651,-1673.697998046875,304.1513977050781,0.8240374326705933,0.1510011851787567,0.1063465327024459,293.1347351074219,297.1499938964844,293.1499938964844,0.162806436419487,-3565.1650390625,304.1481018066406,0.9639467000961304,0.2389368712902069,0.226589098572731,293.2484741210937,297.1499938964844,293.1499938964844,0.0040986579842865,-1540.741943359375,296.7276611328125,0.5668044090270996,0.050000000745058,0.2282964438199997,291.14569091796875,291.1499938964844,273.1499938964844,270.5411071777344,285.0893249511719,293.2486267089844,291.14569091796875,1.0,0.1882454603910446,0.8060604333877563,0.8060604333877563,1.0,1.0,-0.8674351572990417,0.3523764312267303,0.515058696269989,0.1787968873977661,0.0,0.0,0.1766275018453598,24.769466400146484,25.0,-0.2104321122169494,-5297.65625,73.59697723388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314392089844,305.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1190720200538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327896267175674,0.1327938884496688,-4.263748905941611e-06,0.0,0.0001208429603138,0.0,0.0,5.218788146972656,0.0,0.0,0.0,0.2749173045158386,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728775113821029,-1788.8232421875,304.1481018066406,0.7744717597961426,0.1258028000593185,0.1136906296014785,293.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5665794014930725,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.09206273406744,-1666.28564453125,304.1520690917969,0.8226292729377747,0.1502692699432373,0.1058697327971458,293.1344299316406,297.1499938964844,293.1499938964844,0.163023829460144,-3568.973876953125,304.1480407714844,0.963969588279724,0.2391932308673858,0.2268310189247131,293.2475280761719,297.1499938964844,293.1499938964844,0.0040876255370676,-1536.8155517578125,296.7131652832031,0.5665794014930725,0.050000000745058,0.2283030897378921,291.1456604003906,291.1499938964844,273.1499938964844,270.5437316894531,285.08380126953125,293.2476806640625,291.1456298828125,1.0,0.1882920861244201,0.8060674667358398,0.8060674667358398,1.0,1.0,-0.8674484491348267,0.352596253156662,0.5148521661758423,0.1782599538564682,0.0,0.0,0.1769219040870666,24.794437408447266,25.0,-0.1610924005508422,-5302.626953125,73.63615417480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,305.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1190479099750518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329411417245865,0.1329454034566879,-4.264008111931616e-06,0.0,0.0001208184985443,0.0,0.0,5.225240707397461,0.0,0.0,0.0,0.2749421000480652,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.073295384645462,-1796.3885498046875,304.1480407714844,0.7750153541564941,0.1263365298509597,0.114171452820301,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5660948157310486,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908433943986892,-1648.4925537109375,304.15338134765625,0.8192925453186035,0.1485381871461868,0.1047279983758926,293.1338195800781,297.1499938964844,293.1499938964844,0.1634648144245147,-3576.693115234375,304.14794921875,0.963974118232727,0.2397127151489257,0.227321982383728,293.2455444335937,297.1499938964844,293.1499938964844,0.0040660798549652,-1529.1363525390625,296.684814453125,0.5660948157310486,0.050000000745058,0.228317454457283,291.1456298828125,291.1499938964844,273.1499938964844,270.5488586425781,285.0723876953125,293.2456970214844,291.1455993652344,1.0,0.1883661597967147,0.8060815334320068,0.8060815334320068,1.0,1.0,-0.8672652244567871,0.3529653251171112,0.5142999291419983,0.1770868003368377,0.0,0.0,0.1775096356868744,24.84677696228028,25.0,-0.0598198734223842,-5311.65185546875,73.68231964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443176269531,305.61590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.1190094277262687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332451403141021,0.1332494020462036,-4.264531980879838e-06,0.0,0.0001207794339279,0.0,0.0,5.238193511962891,0.0,0.0,0.0,0.2749919295310974,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.073295384645462,-1796.3885498046875,304.1480407714844,0.7750153541564941,0.1263365298509597,0.114171452820301,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5660948157310486,0.050000000745058,0.0481319949030876,293.1455383300781,297.1499938964844,293.1499938964844,0.0908433943986892,-1648.4925537109375,304.15338134765625,0.8192925453186035,0.1485381871461868,0.1047279983758926,293.1338195800781,297.1499938964844,293.1499938964844,0.1634648144245147,-3576.693115234375,304.14794921875,0.963974118232727,0.2397127151489257,0.227321982383728,293.2455444335937,297.1499938964844,293.1499938964844,0.0040660798549652,-1529.1363525390625,296.684814453125,0.5660948157310486,0.050000000745058,0.228317454457283,291.1456298828125,291.1499938964844,273.1499938964844,270.5488586425781,285.0723876953125,293.2456970214844,291.1455993652344,1.0,0.1883661597967147,0.8060815334320068,0.8060815334320068,1.0,1.0,-0.8672652244567871,0.3529653251171112,0.5142999291419983,0.1770868003368377,0.0,0.0,0.1775096356868744,24.84677696228028,25.0,-0.0598198734223842,-5311.65185546875,73.68231964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443176269531,305.61590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.1190094277262687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332451403141021,0.1332494020462036,-4.264531980879838e-06,0.0,0.0001207794339279,0.0,0.0,5.238193511962891,0.0,0.0,0.0,0.2749919295310974,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0737158954143524,-1804.0089111328125,304.1479797363281,0.7755192518234253,0.1268735826015472,0.1146563217043876,293.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5655716061592102,0.050000000745058,0.0481352806091308,293.1562805175781,297.1499938964844,293.1499938964844,0.0893608704209327,-1626.8897705078125,304.1547241210937,0.8152559995651245,0.1464676856994629,0.10334512591362,293.1332397460937,297.1499938964844,293.1499938964844,0.1639121770858764,-3584.514404296875,304.1478881835937,0.963931679725647,0.2402393072843551,0.2278205007314682,293.2434997558594,297.1499938964844,293.1499938964844,0.0040452382527291,-1521.6929931640625,296.6573791503906,0.5655716061592102,0.050000000745058,0.2283330559730529,291.1456604003906,291.1499938964844,273.1499938964844,270.5538024902344,285.060546875,293.24365234375,291.1456604003906,1.0,0.1884138435125351,0.8060956001281738,0.8060956001281738,1.0,1.0,-0.8668083548545837,0.3532398343086242,0.5135685205459595,0.1757908165454864,0.0,0.0,0.1780874133110046,24.90144920349121,25.0,0.0576152428984642,-5319.47705078125,73.685302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475830078125,305.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1189916804432869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133546233177185,0.1335504949092865,-4.26505630457541e-06,0.0,0.0001207614332088,0.0,0.0,5.251035690307617,0.0,0.0,0.0,0.275041401386261,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0737158954143524,-1804.0089111328125,304.1479797363281,0.7755192518234253,0.1268735826015472,0.1146563217043876,293.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5655716061592102,0.050000000745058,0.0481352806091308,293.1562805175781,297.1499938964844,293.1499938964844,0.0893608704209327,-1626.8897705078125,304.1547241210937,0.8152559995651245,0.1464676856994629,0.10334512591362,293.1332397460937,297.1499938964844,293.1499938964844,0.1639121770858764,-3584.514404296875,304.1478881835937,0.963931679725647,0.2402393072843551,0.2278205007314682,293.2434997558594,297.1499938964844,293.1499938964844,0.0040452382527291,-1521.6929931640625,296.6573791503906,0.5655716061592102,0.050000000745058,0.2283330559730529,291.1456604003906,291.1499938964844,273.1499938964844,270.5538024902344,285.060546875,293.24365234375,291.1456604003906,1.0,0.1884138435125351,0.8060956001281738,0.8060956001281738,1.0,1.0,-0.8668083548545837,0.3532398343086242,0.5135685205459595,0.1757908165454864,0.0,0.0,0.1780874133110046,24.90144920349121,25.0,0.0576152428984642,-5319.47705078125,73.685302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475830078125,305.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1189916804432869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133546233177185,0.1335504949092865,-4.26505630457541e-06,0.0,0.0001207614332088,0.0,0.0,5.251035690307617,0.0,0.0,0.0,0.275041401386261,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741362869739532,-1811.634033203125,304.14794921875,0.7759906649589539,0.1274108439683914,0.115142248570919,293.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5650221705436707,0.050000000745058,0.048138752579689,293.167236328125,297.1499938964844,293.1499938964844,0.0876340270042419,-1601.7667236328125,304.1560363769531,0.810504138469696,0.1440883576869964,0.1017400324344635,293.1327209472656,297.1499938964844,293.1499938964844,0.164363607764244,-3592.397216796875,304.1478576660156,0.9638570547103882,0.2407709211111068,0.2283244431018829,293.24139404296875,297.1499938964844,293.1499938964844,0.0040251389145851,-1514.4990234375,296.63092041015625,0.5650221705436707,0.050000000745058,0.2283495217561721,291.1457824707031,291.1499938964844,273.1499938964844,270.5585632324219,285.04833984375,293.2415466308594,291.14581298828125,1.0,0.1884344667196273,0.8061143159866333,0.8061143159866333,1.0,1.0,-0.8660937547683716,0.3534217774868011,0.512671947479248,0.1743896156549453,0.0,0.0,0.1786406934261322,24.957050323486328,25.0,0.1975296139717102,-5326.12255859375,73.64579010009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475830078125,305.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.1190005764365196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338374465703964,0.1338417083024978,-4.265570623829262e-06,0.0,0.0001207704553962,0.0,0.0,5.263469219207764,0.0,0.0,0.0,0.2750893831253052,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741362869739532,-1811.634033203125,304.14794921875,0.7759906649589539,0.1274108439683914,0.115142248570919,293.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5650221705436707,0.050000000745058,0.048138752579689,293.167236328125,297.1499938964844,293.1499938964844,0.0876340270042419,-1601.7667236328125,304.1560363769531,0.810504138469696,0.1440883576869964,0.1017400324344635,293.1327209472656,297.1499938964844,293.1499938964844,0.164363607764244,-3592.397216796875,304.1478576660156,0.9638570547103882,0.2407709211111068,0.2283244431018829,293.24139404296875,297.1499938964844,293.1499938964844,0.0040251389145851,-1514.4990234375,296.63092041015625,0.5650221705436707,0.050000000745058,0.2283495217561721,291.1457824707031,291.1499938964844,273.1499938964844,270.5585632324219,285.04833984375,293.2415466308594,291.14581298828125,1.0,0.1884344667196273,0.8061143159866333,0.8061143159866333,1.0,1.0,-0.8660937547683716,0.3534217774868011,0.512671947479248,0.1743896156549453,0.0,0.0,0.1786406934261322,24.957050323486328,25.0,0.1975296139717102,-5326.12255859375,73.64579010009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475830078125,305.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.1190005764365196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338374465703964,0.1338417083024978,-4.265570623829262e-06,0.0,0.0001207704553962,0.0,0.0,5.263469219207764,0.0,0.0,0.0,0.2750893831253052,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745540857315063,-1819.21875,304.14794921875,0.7764401435852051,0.1279454082250595,0.1156264767050743,293.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5644609928131104,0.050000000745058,0.0481423176825046,293.1781005859375,297.1499938964844,293.1499938964844,0.085687056183815,-1573.501220703125,304.1572570800781,0.804989218711853,0.14143767952919,0.0999370738863945,293.1322326660156,297.1499938964844,293.1499938964844,0.1648172289133072,-3600.30859375,304.1477966308594,0.9637685418128968,0.2413057386875152,0.228831946849823,293.2391662597656,297.1499938964844,293.1499938964844,0.0040058433078229,-1507.5772705078125,296.60552978515625,0.5644609928131104,0.050000000745058,0.228366419672966,291.1460266113281,291.1499938964844,273.1499938964844,270.56317138671875,285.035888671875,293.2393493652344,291.14605712890625,1.0,0.1884276866912841,0.806132972240448,0.806132972240448,1.0,1.0,-0.8651445508003235,0.3535142242908478,0.5116302967071533,0.1729052513837814,0.0,0.0,0.179153174161911,25.01192283630371,25.0,0.3467093706130981,-5331.59619140625,73.56533813476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,305.642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.1190381124615669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134110152721405,0.1341144293546676,-4.266060386726167e-06,0.0,0.0001208085523103,0.0,0.0,5.27512788772583,0.0,0.0,0.0,0.2751345038414001,4.0,0.0,1.0
