time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745540857315063,-1819.21875,304.14794921875,0.7764401435852051,0.1279454082250595,0.1156264767050743,293.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5644609928131104,0.050000000745058,0.0481423176825046,293.1781005859375,297.1499938964844,293.1499938964844,0.085687056183815,-1573.501220703125,304.1572570800781,0.804989218711853,0.14143767952919,0.0999370738863945,293.1322326660156,297.1499938964844,293.1499938964844,0.1648172289133072,-3600.30859375,304.1477966308594,0.9637685418128968,0.2413057386875152,0.228831946849823,293.2391662597656,297.1499938964844,293.1499938964844,0.0040058433078229,-1507.5772705078125,296.60552978515625,0.5644609928131104,0.050000000745058,0.228366419672966,291.1460266113281,291.1499938964844,273.1499938964844,270.56317138671875,285.035888671875,293.2393493652344,291.14605712890625,1.0,0.1884276866912841,0.806132972240448,0.806132972240448,1.0,1.0,-0.8651445508003235,0.3535142242908478,0.5116302967071533,0.1729052513837814,0.0,0.0,0.179153174161911,25.01192283630371,25.0,0.3467093706130981,-5331.59619140625,73.56533813476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,305.642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.1190381124615669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134110152721405,0.1341144293546676,-4.266060386726167e-06,0.0,0.0001208085523103,0.0,0.0,5.27512788772583,0.0,0.0,0.0,0.2751345038414001,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747613683342933,-1822.9842529296875,304.14794921875,0.776660144329071,0.1282107830047607,0.1158671826124191,293.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5641804337501526,0.050000000745058,0.0481441058218479,293.1834411621094,297.1499938964844,293.1499938964844,0.0846437588334083,-1558.3853759765625,304.1578063964844,0.8019835948944092,0.1400284022092819,0.0989738330245018,293.13201904296875,297.1499938964844,293.1499938964844,0.1650443524122238,-3604.266357421875,304.1477966308594,0.963724672794342,0.2415736764669418,0.2290864288806915,293.238037109375,297.1499938964844,293.1499938964844,0.0039964974857866,-1504.21923828125,296.5932312011719,0.5641804337501526,0.050000000745058,0.2283749133348465,291.14617919921875,291.1499938964844,273.1499938964844,270.5653991699219,285.0296325683594,293.2382202148437,291.146240234375,1.0,0.1884146928787231,0.8061423301696777,0.8061423301696777,1.0,1.0,-0.8645950555801392,0.3535305261611938,0.5110645294189453,0.1721402108669281,0.0,0.0,0.1793905794620514,25.03863906860352,25.0,0.4178745448589325,-5333.92724609375,73.51136779785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,305.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.1190666183829307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342375725507736,0.134241834282875,-4.266292307875119e-06,0.0,0.0001208374815178,0.0,0.0,5.280580520629883,0.0,0.0,0.0,0.275155633687973,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749671459197998,-1826.723876953125,304.14794921875,0.7768790125846863,0.1284744888544082,0.1161064356565475,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5639026165008545,0.050000000745058,0.0481458827853202,293.18865966796875,297.1499938964844,293.1499938964844,0.0835601985454559,-1542.71240234375,304.1583557128906,0.7988641262054443,0.1385775506496429,0.0979757010936737,293.1318054199219,297.1499938964844,293.1499938964844,0.1652713865041732,-3608.220458984375,304.1477966308594,0.9636845588684082,0.2418417781591415,0.229341059923172,293.2368469238281,297.1499938964844,293.1499938964844,0.0039873695932328,-1500.93603515625,296.58123779296875,0.5639026165008545,0.050000000745058,0.2283833473920822,291.1463623046875,291.1499938964844,273.1499938964844,270.56756591796875,285.0233459472656,293.2370300292969,291.1464233398437,1.0,0.1883954554796219,0.8061538338661194,0.8061538338661194,1.0,1.0,-0.864001989364624,0.3535284996032715,0.5104734897613525,0.1713646650314331,0.0,0.0,0.179613322019577,25.064563751220703,25.0,0.4843598306179046,-5335.998046875,73.44889068603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,305.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.1191009655594825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343578547239303,0.1343621164560318,-4.26651331508765e-06,0.0,0.0001208723333547,0.0,0.0,5.285730838775635,0.0,0.0,0.0,0.2751756310462951,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753872916102409,-1834.373046875,304.1479187011719,0.7776386141777039,0.1290253698825836,0.1165929436683654,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5636087656021118,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818741396069526,-1518.4676513671875,304.1583251953125,0.7941814064979553,0.1367876231670379,0.0964373797178268,293.1313781738281,297.1499938964844,293.1499938964844,0.1657353192567825,-3616.3056640625,304.1477355957031,0.963992178440094,0.2423917949199676,0.2298559099435806,293.234375,297.1499938964844,293.1499938964844,0.0039697675965726,-1494.6162109375,296.5580749511719,0.5636087656021118,0.050000000745058,0.2283923178911209,291.146484375,291.1499938964844,273.1499938964844,270.5718078613281,285.0100402832031,293.2345886230469,291.1463623046875,1.0,0.1883532255887985,0.8061769008636475,0.8061769008636475,1.0,1.0,-0.8633700013160706,0.3537837266921997,0.5095862746238708,0.1698887348175048,0.0,0.0,0.1800640970468521,25.07951545715332,25.0,-0.3737754225730896,-5341.03271484375,73.36385345458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,305.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.1191851794719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345864981412887,0.1345907598733902,-4.266920768714044e-06,0.0,0.0001209578040288,0.0,0.0,5.295508861541748,0.0,0.0,0.0,0.2752136290073395,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753872916102409,-1834.373046875,304.1479187011719,0.7776386141777039,0.1290253698825836,0.1165929436683654,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5636087656021118,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818741396069526,-1518.4676513671875,304.1583251953125,0.7941814064979553,0.1367876231670379,0.0964373797178268,293.1313781738281,297.1499938964844,293.1499938964844,0.1657353192567825,-3616.3056640625,304.1477355957031,0.963992178440094,0.2423917949199676,0.2298559099435806,293.234375,297.1499938964844,293.1499938964844,0.0039697675965726,-1494.6162109375,296.5580749511719,0.5636087656021118,0.050000000745058,0.2283923178911209,291.146484375,291.1499938964844,273.1499938964844,270.5718078613281,285.0100402832031,293.2345886230469,291.1463623046875,1.0,0.1883532255887985,0.8061769008636475,0.8061769008636475,1.0,1.0,-0.8633700013160706,0.3537837266921997,0.5095862746238708,0.1698887348175048,0.0,0.0,0.1800640970468521,25.07951545715332,25.0,-0.3737754225730896,-5341.03271484375,73.36385345458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,305.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.1191851794719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345864981412887,0.1345907598733902,-4.266920768714044e-06,0.0,0.0001209578040288,0.0,0.0,5.295508861541748,0.0,0.0,0.0,0.2752136290073395,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758683681488037,-1843.1844482421875,304.1478271484375,0.7790471911430359,0.1296457052230835,0.1171333193778991,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5637654066085815,0.050000000745058,0.0481467843055725,293.1903381347656,297.1499938964844,293.1499938964844,0.0812147855758667,-1509.174072265625,304.1566162109375,0.7926868200302124,0.1361531764268875,0.0958429723978042,293.1307678222656,297.1499938964844,293.1499938964844,0.1662599742412567,-3625.50341796875,304.1476135253906,0.9649949669837952,0.2429826259613037,0.2304020076990127,293.2316589355469,297.1499938964844,293.1499938964844,0.0039534657262265,-1488.8834228515625,296.5351257324219,0.5637654066085815,0.050000000745058,0.2283876240253448,291.1443786621094,291.1499938964844,273.1499938964844,270.57586669921875,284.99517822265625,293.2318725585937,291.1438903808594,1.0,0.1883357167243957,0.8061999082565308,0.8061999082565308,1.0,1.0,-0.8639532327651978,0.3545958399772644,0.5093573927879333,0.1686053276062011,0.0,0.0,0.1809278279542923,25.033344268798828,25.0,-3.23320746421814,-5351.3369140625,73.39512634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,305.654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.1192963123321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349591761827469,0.1349634379148483,-4.267414624337107e-06,0.0,0.0001210705886478,0.0,0.0,5.311245441436768,0.0,0.0,0.0,0.2752728760242462,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758683681488037,-1843.1844482421875,304.1478271484375,0.7790471911430359,0.1296457052230835,0.1171333193778991,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5637654066085815,0.050000000745058,0.0481467843055725,293.1903381347656,297.1499938964844,293.1499938964844,0.0812147855758667,-1509.174072265625,304.1566162109375,0.7926868200302124,0.1361531764268875,0.0958429723978042,293.1307678222656,297.1499938964844,293.1499938964844,0.1662599742412567,-3625.50341796875,304.1476135253906,0.9649949669837952,0.2429826259613037,0.2304020076990127,293.2316589355469,297.1499938964844,293.1499938964844,0.0039534657262265,-1488.8834228515625,296.5351257324219,0.5637654066085815,0.050000000745058,0.2283876240253448,291.1443786621094,291.1499938964844,273.1499938964844,270.57586669921875,284.99517822265625,293.2318725585937,291.1438903808594,1.0,0.1883357167243957,0.8061999082565308,0.8061999082565308,1.0,1.0,-0.8639532327651978,0.3545958399772644,0.5093573927879333,0.1686053276062011,0.0,0.0,0.1809278279542923,25.033344268798828,25.0,-3.23320746421814,-5351.3369140625,73.39512634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,305.654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.1192963123321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349591761827469,0.1349634379148483,-4.267414624337107e-06,0.0,0.0001210705886478,0.0,0.0,5.311245441436768,0.0,0.0,0.0,0.2752728760242462,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763952061533927,-1852.862548828125,304.1476745605469,0.7807139754295349,0.1303061842918396,0.117718257009983,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5640560984611511,0.050000000745058,0.0481449402868747,293.1864318847656,297.1499938964844,293.1499938964844,0.0809788405895233,-1505.980224609375,304.1548156738281,0.7924262881278992,0.1359182447195053,0.0956277698278427,293.130126953125,297.1499938964844,293.1499938964844,0.1668313890695572,-3635.53515625,304.1474609375,0.9662280678749084,0.2436043322086334,0.230980634689331,293.22869873046875,297.1499938964844,293.1499938964844,0.0039386162534356,-1483.730224609375,296.5129699707031,0.5640560984611511,0.050000000745058,0.228378877043724,291.1408996582031,291.1499938964844,273.1499938964844,270.5797424316406,284.9798583984375,293.2289428710937,291.1404724121094,1.0,0.1883497834205627,0.8062151074409485,0.8062151074409485,1.0,1.0,-0.8650784492492676,0.3556424081325531,0.5094360113143921,0.1674394309520721,0.0,0.0,0.1823743432760238,24.9714298248291,25.0,-4.341850757598877,-5368.5107421875,73.49525451660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,305.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1194603443145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356450468301773,0.1356493085622787,-4.268348675395828e-06,0.0,0.000121237062558,0.0,0.0,5.340256690979004,0.0,0.0,0.0,0.2753810286521911,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763952061533927,-1852.862548828125,304.1476745605469,0.7807139754295349,0.1303061842918396,0.117718257009983,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5640560984611511,0.050000000745058,0.0481449402868747,293.1864318847656,297.1499938964844,293.1499938964844,0.0809788405895233,-1505.980224609375,304.1548156738281,0.7924262881278992,0.1359182447195053,0.0956277698278427,293.130126953125,297.1499938964844,293.1499938964844,0.1668313890695572,-3635.53515625,304.1474609375,0.9662280678749084,0.2436043322086334,0.230980634689331,293.22869873046875,297.1499938964844,293.1499938964844,0.0039386162534356,-1483.730224609375,296.5129699707031,0.5640560984611511,0.050000000745058,0.228378877043724,291.1408996582031,291.1499938964844,273.1499938964844,270.5797424316406,284.9798583984375,293.2289428710937,291.1404724121094,1.0,0.1883497834205627,0.8062151074409485,0.8062151074409485,1.0,1.0,-0.8650784492492676,0.3556424081325531,0.5094360113143921,0.1674394309520721,0.0,0.0,0.1823743432760238,24.9714298248291,25.0,-4.341850757598877,-5368.5107421875,73.49525451660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,305.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1194603443145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356450468301773,0.1356493085622787,-4.268348675395828e-06,0.0,0.000121237062558,0.0,0.0,5.340256690979004,0.0,0.0,0.0,0.2753810286521911,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769308805465698,-1862.7008056640625,304.1475524902344,0.7824191451072693,0.1309822052717209,0.1183202862739563,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5643469095230103,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.0808942466974258,-1504.9178466796875,304.15338134765625,0.7925599813461304,0.135843425989151,0.0955513939261436,293.12945556640625,297.1499938964844,293.1499938964844,0.1674086600542068,-3645.636962890625,304.1473388671875,0.9674749374389648,0.244242787361145,0.2315774410963058,293.2255859375,297.1499938964844,293.1499938964844,0.0039248126558959,-1478.902099609375,296.49273681640625,0.5643469095230103,0.050000000745058,0.2283701300621032,291.1382141113281,291.1499938964844,273.1499938964844,270.5834655761719,284.9647827148437,293.225830078125,291.1379089355469,1.0,0.1883930116891861,0.8062302470207214,0.8062302470207214,1.0,1.0,-0.8664126396179199,0.3567619919776916,0.5096505880355835,0.1663625687360763,0.0,0.0,0.1841409355401992,24.912721633911133,25.0,-3.560138463973999,-5389.529296875,73.63579559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,305.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.1197059825062751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365415602922439,0.1365458220243454,-4.269739292794839e-06,0.0,0.0001214863586938,0.0,0.0,5.378427028656006,0.0,0.0,0.0,0.2755254507064819,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769308805465698,-1862.7008056640625,304.1475524902344,0.7824191451072693,0.1309822052717209,0.1183202862739563,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5643469095230103,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.0808942466974258,-1504.9178466796875,304.15338134765625,0.7925599813461304,0.135843425989151,0.0955513939261436,293.12945556640625,297.1499938964844,293.1499938964844,0.1674086600542068,-3645.636962890625,304.1473388671875,0.9674749374389648,0.244242787361145,0.2315774410963058,293.2255859375,297.1499938964844,293.1499938964844,0.0039248126558959,-1478.902099609375,296.49273681640625,0.5643469095230103,0.050000000745058,0.2283701300621032,291.1382141113281,291.1499938964844,273.1499938964844,270.5834655761719,284.9647827148437,293.225830078125,291.1379089355469,1.0,0.1883930116891861,0.8062302470207214,0.8062302470207214,1.0,1.0,-0.8664126396179199,0.3567619919776916,0.5096505880355835,0.1663625687360763,0.0,0.0,0.1841409355401992,24.912721633911133,25.0,-3.560138463973999,-5389.529296875,73.63579559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,305.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.1197059825062751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365415602922439,0.1365458220243454,-4.269739292794839e-06,0.0,0.0001214863586938,0.0,0.0,5.378427028656006,0.0,0.0,0.0,0.2755254507064819,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772002339363098,-1867.64599609375,304.14752197265625,0.7832733392715454,0.1313263177871704,0.1186265349388122,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5644840002059937,0.050000000745058,0.0481422320008277,293.18017578125,297.1499938964844,293.1499938964844,0.0808831378817558,-1504.8179931640625,304.1527709960937,0.7927005290985107,0.1358436644077301,0.0955426543951034,293.1291198730469,297.1499938964844,293.1499938964844,0.1676965206861496,-3650.66064453125,304.1473083496094,0.96808922290802,0.2445674240589141,0.231881096959114,293.2239685058594,297.1499938964844,293.1499938964844,0.0039182580076158,-1476.588623046875,296.4833984375,0.5644840002059937,0.050000000745058,0.2283660173416137,291.13726806640625,291.1499938964844,273.1499938964844,270.5852355957031,284.9573974609375,293.2242431640625,291.1370544433594,1.0,0.1884243488311767,0.8062378764152527,0.8062378764152527,1.0,1.0,-0.8671280145645142,0.3573332726955414,0.5097947716712952,0.1658582538366317,0.0,0.0,0.1850848644971847,24.885730743408203,25.0,-2.9025871753692627,-5400.69873046875,73.7178726196289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,305.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.1198638454079628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370328664779663,0.1370371282100677,-4.270546014595311e-06,0.0,0.0001216465680045,0.0,0.0,5.399420738220215,0.0,0.0,0.0,0.2756055891513824,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774709209799766,-1872.6148681640625,304.1474609375,0.7841284871101379,0.1316744685173034,0.118936575949192,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5646148920059204,0.050000000745058,0.0481414049863815,293.1781311035156,297.1499938964844,293.1499938964844,0.0808887183666229,-1504.9482421875,304.1522827148437,0.792879045009613,0.1358654201030731,0.09554985165596,293.1288146972656,297.1499938964844,293.1499938964844,0.1679838746786117,-3655.66748046875,304.14727783203125,0.9686964750289916,0.2448955476284027,0.2321881502866745,293.22235107421875,297.1499938964844,293.1499938964844,0.0039119259454309,-1474.3402099609375,296.4745483398437,0.5646148920059204,0.050000000745058,0.2283620983362198,291.1365966796875,291.1499938964844,273.1499938964844,270.5870056152344,284.9501953125,293.2226257324219,291.136474609375,1.0,0.188461884856224,0.8062324523925781,0.8062324523925781,1.0,1.0,-0.8678714632987976,0.3579083979129791,0.5099630951881409,0.1653775423765182,0.0,0.0,0.1860483288764953,24.860408782958984,25.0,-2.221163511276245,-5412.0732421875,73.80728149414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,305.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.1200470104813575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375407129526138,0.1375449895858764,-4.271400939614978e-06,0.0,0.0001218324541696,0.0,0.0,5.421163082122803,0.0,0.0,0.0,0.275688886642456,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780152902007103,-1882.6077880859373,304.1473999023437,0.7858384847640991,0.1323795318603515,0.1195655912160873,293.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5648605823516846,0.050000000745058,0.0481398552656173,293.17413330078125,297.1499938964844,293.1499938964844,0.0809419229626655,-1505.7896728515625,304.15142822265625,0.7933309078216553,0.1359637826681137,0.095604307949543,293.128173828125,297.1499938964844,293.1499938964844,0.1685578227043151,-3665.64794921875,304.147216796875,0.9698907732963562,0.245559960603714,0.2328107357025146,293.21905517578125,297.1499938964844,293.1499938964844,0.0038999132812023,-1470.0419921875,296.4582214355469,0.5648605823516846,0.050000000745058,0.22835473716259,291.1358947753906,291.1499938964844,273.1499938964844,270.59033203125,284.9363708496094,293.2193298339844,291.1358642578125,1.0,0.1885531693696975,0.806221604347229,0.806221604347229,1.0,1.0,-0.8694280385971069,0.3590641319751739,0.5103639364242554,0.1644927710294723,0.0,0.0,0.1879856288433075,24.81434440612793,25.0,-1.0112048387527466,-5434.97900390625,74.00505828857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780944824219,305.7007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1204836815595626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385768800973892,0.1385811567306518,-4.273190370440716e-06,0.0,0.0001222756254719,0.0,0.0,5.465627670288086,0.0,0.0,0.0,0.2758599519729614,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780152902007103,-1882.6077880859373,304.1473999023437,0.7858384847640991,0.1323795318603515,0.1195655912160873,293.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5648605823516846,0.050000000745058,0.0481398552656173,293.17413330078125,297.1499938964844,293.1499938964844,0.0809419229626655,-1505.7896728515625,304.15142822265625,0.7933309078216553,0.1359637826681137,0.095604307949543,293.128173828125,297.1499938964844,293.1499938964844,0.1685578227043151,-3665.64794921875,304.147216796875,0.9698907732963562,0.245559960603714,0.2328107357025146,293.21905517578125,297.1499938964844,293.1499938964844,0.0038999132812023,-1470.0419921875,296.4582214355469,0.5648605823516846,0.050000000745058,0.22835473716259,291.1358947753906,291.1499938964844,273.1499938964844,270.59033203125,284.9363708496094,293.2193298339844,291.1358642578125,1.0,0.1885531693696975,0.806221604347229,0.806221604347229,1.0,1.0,-0.8694280385971069,0.3590641319751739,0.5103639364242554,0.1644927710294723,0.0,0.0,0.1879856288433075,24.81434440612793,25.0,-1.0112048387527466,-5434.97900390625,74.00505828857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780944824219,305.7007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1204836815595626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385768800973892,0.1385811567306518,-4.273190370440716e-06,0.0,0.0001222756254719,0.0,0.0,5.465627670288086,0.0,0.0,0.0,0.2758599519729614,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785621628165245,-1892.649658203125,304.1473693847656,0.7875424027442932,0.1330928206443786,0.1202030405402183,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5650871396064758,0.050000000745058,0.048138428479433,293.1703186035156,297.1499938964844,293.1499938964844,0.0810460671782493,-1507.33984375,304.1507873535156,0.7938966751098633,0.1361288577318191,0.0957068353891372,293.1275939941406,297.1499938964844,293.1499938964844,0.1691315472126007,-3675.603271484375,304.1471862792969,0.9710582494735718,0.2462329268455505,0.2334421575069427,293.2156982421875,297.1499938964844,293.1499938964844,0.0038887774571776,-1466.0244140625,296.4435119628906,0.5650871396064758,0.050000000745058,0.228347972035408,291.13580322265625,291.1499938964844,273.1499938964844,270.5935363769531,284.9233093261719,293.2159729003906,291.1358337402344,1.0,0.1886639147996902,0.8062108159065247,0.8062108159065247,1.0,1.0,-0.8710639476776123,0.3602184653282165,0.5108455419540405,0.163715198636055,0.0,0.0,0.1898904591798782,24.774003982543945,25.0,-0.1299754530191421,-5457.70166015625,74.2253646850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,305.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.121006041765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139611154794693,0.1396154314279556,-4.275018000043929e-06,0.0,0.0001228057517437,0.0,0.0,5.510130405426025,0.0,0.0,0.0,0.2760317921638489,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785621628165245,-1892.649658203125,304.1473693847656,0.7875424027442932,0.1330928206443786,0.1202030405402183,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5650871396064758,0.050000000745058,0.048138428479433,293.1703186035156,297.1499938964844,293.1499938964844,0.0810460671782493,-1507.33984375,304.1507873535156,0.7938966751098633,0.1361288577318191,0.0957068353891372,293.1275939941406,297.1499938964844,293.1499938964844,0.1691315472126007,-3675.603271484375,304.1471862792969,0.9710582494735718,0.2462329268455505,0.2334421575069427,293.2156982421875,297.1499938964844,293.1499938964844,0.0038887774571776,-1466.0244140625,296.4435119628906,0.5650871396064758,0.050000000745058,0.228347972035408,291.13580322265625,291.1499938964844,273.1499938964844,270.5935363769531,284.9233093261719,293.2159729003906,291.1358337402344,1.0,0.1886639147996902,0.8062108159065247,0.8062108159065247,1.0,1.0,-0.8710639476776123,0.3602184653282165,0.5108455419540405,0.163715198636055,0.0,0.0,0.1898904591798782,24.774003982543945,25.0,-0.1299754530191421,-5457.70166015625,74.2253646850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,305.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.121006041765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139611154794693,0.1396154314279556,-4.275018000043929e-06,0.0,0.0001228057517437,0.0,0.0,5.510130405426025,0.0,0.0,0.0,0.2760317921638489,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791103541851043,-1902.7220458984373,304.1473388671875,0.7892373204231262,0.1338112950325012,0.1208458617329597,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5652981996536255,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.0811969116330146,-1509.545654296875,304.1502685546875,0.7945675253868103,0.1363546997308731,0.0958528369665145,293.1270446777344,297.1499938964844,293.1499938964844,0.169706106185913,-3685.55712890625,304.1471862792969,0.9722012877464294,0.2469123005867004,0.2340801954269409,293.2123107910156,297.1499938964844,293.1499938964844,0.0038785298820585,-1462.3046875,296.4302673339844,0.5652981996536255,0.050000000745058,0.228341668844223,291.1360778808594,291.1499938964844,273.1499938964844,270.5965270996094,284.9111328125,293.21258544921875,291.1361694335937,1.0,0.1887916177511215,0.8061912059783936,0.8061912059783936,1.0,1.0,-0.8727671504020691,0.3613632023334503,0.5114039182662964,0.163047656416893,0.0,0.0,0.1917273849248886,24.738754272460938,25.0,0.4440540373325348,-5480.0244140625,74.46533966064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,305.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.97265625,18000.0,0.0,0.0,0.121598832309246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406205892562866,0.1406248658895492,-4.276829258742509e-06,0.0,0.000123407357023,0.0,0.0,5.553665637969971,0.0,0.0,0.0,0.2762003540992737,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791103541851043,-1902.7220458984373,304.1473388671875,0.7892373204231262,0.1338112950325012,0.1208458617329597,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5652981996536255,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.0811969116330146,-1509.545654296875,304.1502685546875,0.7945675253868103,0.1363546997308731,0.0958528369665145,293.1270446777344,297.1499938964844,293.1499938964844,0.169706106185913,-3685.55712890625,304.1471862792969,0.9722012877464294,0.2469123005867004,0.2340801954269409,293.2123107910156,297.1499938964844,293.1499938964844,0.0038785298820585,-1462.3046875,296.4302673339844,0.5652981996536255,0.050000000745058,0.228341668844223,291.1360778808594,291.1499938964844,273.1499938964844,270.5965270996094,284.9111328125,293.21258544921875,291.1361694335937,1.0,0.1887916177511215,0.8061912059783936,0.8061912059783936,1.0,1.0,-0.8727671504020691,0.3613632023334503,0.5114039182662964,0.163047656416893,0.0,0.0,0.1917273849248886,24.738754272460938,25.0,0.4440540373325348,-5480.0244140625,74.46533966064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,305.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.97265625,18000.0,0.0,0.0,0.121598832309246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406205892562866,0.1406248658895492,-4.276829258742509e-06,0.0,0.000123407357023,0.0,0.0,5.553665637969971,0.0,0.0,0.0,0.2762003540992737,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796593502163887,-1912.8170166015625,304.1473083496094,0.7909231781959534,0.1345338076353073,0.121492363512516,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5654975175857544,0.050000000745058,0.0481358468532562,293.1632080078125,297.1499938964844,293.1499938964844,0.0813918486237526,-1512.3746337890625,304.1498718261719,0.7953397631645203,0.1366378515958786,0.0960395559668541,293.12652587890625,297.1499938964844,293.1499938964844,0.1702821403741836,-3695.52392578125,304.14715576171875,0.9733232855796814,0.2475970089435577,0.2347234636545181,293.2089233398437,297.1499938964844,293.1499938964844,0.0038691866211593,-1458.8963623046875,296.4183959960937,0.5654975175857544,0.050000000745058,0.2283357381820678,291.1366271972656,291.1499938964844,273.1499938964844,270.5993347167969,284.8999938964844,293.2093811035156,291.1367492675781,1.0,0.1889343857765197,0.8061716556549072,0.8061716556549072,1.0,1.0,-0.8745303750038147,0.3624948561191559,0.5120355486869812,0.1624922305345535,0.0,0.0,0.193473219871521,24.70797538757324,25.0,0.8099920749664307,-5501.85205078125,74.72295379638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,305.73272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.125,18000.0,0.0,0.0,0.1222442016005516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141590267419815,0.1415945440530777,-4.278590040485142e-06,0.0,0.0001240623241756,0.0,0.0,5.5955729484558105,0.0,0.0,0.0,0.2763628959655761,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796593502163887,-1912.8170166015625,304.1473083496094,0.7909231781959534,0.1345338076353073,0.121492363512516,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5654975175857544,0.050000000745058,0.0481358468532562,293.1632080078125,297.1499938964844,293.1499938964844,0.0813918486237526,-1512.3746337890625,304.1498718261719,0.7953397631645203,0.1366378515958786,0.0960395559668541,293.12652587890625,297.1499938964844,293.1499938964844,0.1702821403741836,-3695.52392578125,304.14715576171875,0.9733232855796814,0.2475970089435577,0.2347234636545181,293.2089233398437,297.1499938964844,293.1499938964844,0.0038691866211593,-1458.8963623046875,296.4183959960937,0.5654975175857544,0.050000000745058,0.2283357381820678,291.1366271972656,291.1499938964844,273.1499938964844,270.5993347167969,284.8999938964844,293.2093811035156,291.1367492675781,1.0,0.1889343857765197,0.8061716556549072,0.8061716556549072,1.0,1.0,-0.8745303750038147,0.3624948561191559,0.5120355486869812,0.1624922305345535,0.0,0.0,0.193473219871521,24.70797538757324,25.0,0.8099920749664307,-5501.85205078125,74.72295379638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,305.73272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.125,18000.0,0.0,0.0,0.1222442016005516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141590267419815,0.1415945440530777,-4.278590040485142e-06,0.0,0.0001240623241756,0.0,0.0,5.5955729484558105,0.0,0.0,0.0,0.2763628959655761,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799355283379554,-1917.8985595703125,304.14727783203125,0.7917702198028564,0.1349007338285446,0.1218188256025314,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5655957460403442,0.050000000745058,0.0481352284550666,293.1615295410156,297.1499938964844,293.1499938964844,0.0815057009458541,-1514.021484375,304.1496887207031,0.7957677245140076,0.1368021667003631,0.0961482897400856,293.12628173828125,297.1499938964844,293.1499938964844,0.1705710589885711,-3700.518310546875,304.14715576171875,0.9738814830780028,0.2479430437088012,0.2350477427244186,293.20721435546875,297.1499938964844,293.1499938964844,0.003864852245897,-1457.3077392578125,296.4129943847656,0.5655957460403442,0.050000000745058,0.2283328026533126,291.13702392578125,291.1499938964844,273.1499938964844,270.6006774902344,284.895263671875,293.2086181640625,291.1371459960937,1.0,0.1890109628438949,0.8061618208885193,0.8061618208885193,1.0,1.0,-0.8754375576972961,0.3630571067333221,0.5123804807662964,0.1622572392225265,0.0,0.0,0.1943005323410034,24.693817138671875,25.0,1.0469143390655518,-5512.46533203125,74.8582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155029296875,305.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.1225801631808281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420552134513855,0.1420594900846481,-4.279443146515405e-06,0.0,0.0001244032755494,0.0,0.0,5.6157002449035645,0.0,0.0,0.0,0.2764410674571991,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.080214723944664,-1923.0372314453125,304.14727783203125,0.792629063129425,0.1352726817131042,0.1221499294042587,293.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5656959414482117,0.050000000745058,0.0481345988810062,293.15985107421875,297.1499938964844,293.1499938964844,0.0816305577754974,-1515.8245849609375,304.1495056152344,0.7962279915809631,0.1369816064834594,0.0962676405906677,293.12603759765625,297.1499938964844,293.1499938964844,0.170861080288887,-3705.528076171875,304.1471252441406,0.974443018436432,0.2482921779155731,0.2353749126195907,293.2055053710937,297.1499938964844,293.1499938964844,0.0038607234600931,-1455.7874755859375,296.4079284667969,0.5656959414482117,0.050000000745058,0.2283298224210739,291.1374816894531,291.1499938964844,273.1499938964844,270.6019897460937,284.89080810546875,293.2079772949219,291.1376342773437,1.0,0.1890907883644104,0.806147575378418,0.806147575378418,1.0,1.0,-0.8763664364814758,0.3636188209056854,0.512747585773468,0.1620511263608932,0.0,0.0,0.1950854212045669,24.680065155029297,25.0,1.2602996826171875,-5522.85986328125,74.99815368652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,305.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.1229209601879119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425010412931442,0.1425053179264068,-4.28027169618872e-06,0.0,0.0001247491454705,0.0,0.0,5.635025978088379,0.0,0.0,0.0,0.2765162587165832,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807801857590675,-1933.4542236328125,304.1472473144531,0.7943670749664307,0.136024072766304,0.1228213086724281,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5658987760543823,0.050000000745058,0.0481333285570144,293.1566772460937,297.1499938964844,293.1499938964844,0.0819136500358581,-1519.9095458984375,304.1492004394531,0.7972370982170105,0.1373821794986724,0.0965366959571838,293.12554931640625,297.1499938964844,293.1499938964844,0.1714472025632858,-3715.647705078125,304.1471252441406,0.9755692481994628,0.2489965856075287,0.2360361516475677,293.2021179199219,297.1499938964844,293.1499938964844,0.0038531406316906,-1452.9891357421875,296.39874267578125,0.5658987760543823,0.050000000745058,0.2283237874507904,291.1385192871094,291.1499938964844,273.1499938964844,270.6044616699219,284.8825988769531,293.2066955566406,291.1386413574219,1.0,0.1892598569393158,0.8061191439628601,0.8061191439628601,1.0,1.0,-0.8782798051834106,0.3647375106811523,0.5135422945022583,0.1617244333028793,0.0,0.0,0.1965469717979431,24.65420722961425,25.0,1.3592294454574585,-5542.97509765625,75.2906265258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,305.7540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1236061826348304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433315724134445,0.1433358639478683,-4.281827841623453e-06,0.0,0.0001254445669474,0.0,0.0,5.671080112457275,0.0,0.0,0.0,0.276656836271286,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807801857590675,-1933.4542236328125,304.1472473144531,0.7943670749664307,0.136024072766304,0.1228213086724281,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5658987760543823,0.050000000745058,0.0481333285570144,293.1566772460937,297.1499938964844,293.1499938964844,0.0819136500358581,-1519.9095458984375,304.1492004394531,0.7972370982170105,0.1373821794986724,0.0965366959571838,293.12554931640625,297.1499938964844,293.1499938964844,0.1714472025632858,-3715.647705078125,304.1471252441406,0.9755692481994628,0.2489965856075287,0.2360361516475677,293.2021179199219,297.1499938964844,293.1499938964844,0.0038531406316906,-1452.9891357421875,296.39874267578125,0.5658987760543823,0.050000000745058,0.2283237874507904,291.1385192871094,291.1499938964844,273.1499938964844,270.6044616699219,284.8825988769531,293.2066955566406,291.1386413574219,1.0,0.1892598569393158,0.8061191439628601,0.8061191439628601,1.0,1.0,-0.8782798051834106,0.3647375106811523,0.5135422945022583,0.1617244333028793,0.0,0.0,0.1965469717979431,24.65420722961425,25.0,1.3592294454574585,-5542.97509765625,75.2906265258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99908447265625,305.7540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.1236061826348304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433315724134445,0.1433358639478683,-4.281827841623453e-06,0.0,0.0001254445669474,0.0,0.0,5.671080112457275,0.0,0.0,0.0,0.276656836271286,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813503935933113,-1943.970947265625,304.147216796875,0.7961124777793884,0.1367803663015365,0.1234982535243034,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5661011934280396,0.050000000745058,0.0481320582330226,293.15362548828125,297.1499938964844,293.1499938964844,0.0822375640273094,-1524.581787109375,304.14892578125,0.7983476519584656,0.1378335505723953,0.0968421921133995,293.1251220703125,297.1499938964844,293.1499938964844,0.1720402538776397,-3725.88232421875,304.1470947265625,0.9766899347305298,0.2497064769268036,0.2367032617330551,293.1986999511719,297.1499938964844,293.1499938964844,0.00384649541229,-1450.5340576171875,296.3907165527344,0.5661011934280396,0.050000000745058,0.2283177673816681,291.1394348144531,291.1499938964844,273.1499938964844,270.60675048828125,284.87530517578125,293.2055053710937,291.1395568847656,1.0,0.189440369606018,0.8060906529426575,0.8060906529426575,1.0,1.0,-0.8802507519721985,0.3658428490161896,0.5144078731536865,0.1615080535411834,0.0,0.0,0.1978908628225326,24.63096046447754,25.0,1.3029800653457642,-5562.54541015625,75.59791564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934387207031,305.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.916015625,18000.0,0.0,0.0,0.124279536306858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440976858139038,0.1441019624471664,-4.2832616600207984e-06,0.0,0.0001261279248865,0.0,0.0,5.70437479019165,0.0,0.0,0.0,0.2767866253852844,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813503935933113,-1943.970947265625,304.147216796875,0.7961124777793884,0.1367803663015365,0.1234982535243034,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5661011934280396,0.050000000745058,0.0481320582330226,293.15362548828125,297.1499938964844,293.1499938964844,0.0822375640273094,-1524.581787109375,304.14892578125,0.7983476519584656,0.1378335505723953,0.0968421921133995,293.1251220703125,297.1499938964844,293.1499938964844,0.1720402538776397,-3725.88232421875,304.1470947265625,0.9766899347305298,0.2497064769268036,0.2367032617330551,293.1986999511719,297.1499938964844,293.1499938964844,0.00384649541229,-1450.5340576171875,296.3907165527344,0.5661011934280396,0.050000000745058,0.2283177673816681,291.1394348144531,291.1499938964844,273.1499938964844,270.60675048828125,284.87530517578125,293.2055053710937,291.1395568847656,1.0,0.189440369606018,0.8060906529426575,0.8060906529426575,1.0,1.0,-0.8802507519721985,0.3658428490161896,0.5144078731536865,0.1615080535411834,0.0,0.0,0.1978908628225326,24.63096046447754,25.0,1.3029800653457642,-5562.54541015625,75.59791564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934387207031,305.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.916015625,18000.0,0.0,0.0,0.124279536306858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440976858139038,0.1441019624471664,-4.2832616600207984e-06,0.0,0.0001261279248865,0.0,0.0,5.70437479019165,0.0,0.0,0.0,0.2767866253852844,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819224715232849,-1954.53271484375,304.1471862792969,0.7978586554527283,0.1375391185283661,0.124177798628807,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5663034915924072,0.050000000745058,0.0481307916343212,293.1507263183594,297.1499938964844,293.1499938964844,0.082596980035305,-1529.765380859375,304.148681640625,0.7995471358299255,0.1383299678564071,0.0971797928214073,293.12469482421875,297.1499938964844,293.1499938964844,0.1726376265287399,-3736.183349609375,304.1470642089844,0.9778026342391968,0.2504199743270874,0.2373740822076797,293.1952819824219,297.1499938964844,293.1499938964844,0.0038407386746257,-1448.401611328125,296.3838195800781,0.5663034915924072,0.050000000745058,0.2283117622137069,291.14031982421875,291.1499938964844,273.1499938964844,270.6088562011719,284.8689270019531,293.2043762207031,291.14044189453125,1.0,0.1896307468414306,0.8060563206672668,0.8060563206672668,1.0,1.0,-0.8822677731513977,0.3669299185276031,0.5153378844261169,0.1613983213901519,0.0,0.0,0.1991222947835922,24.61014175415039,25.0,1.2493959665298462,-5581.61767578125,75.91790008544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,305.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15625,18000.0,0.0,0.0,0.1249260008335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448048651218414,0.144809141755104,-4.284590431780089e-06,0.0,0.0001267840125365,0.0,0.0,5.735150337219238,0.0,0.0,0.0,0.276906669139862,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819224715232849,-1954.53271484375,304.1471862792969,0.7978586554527283,0.1375391185283661,0.124177798628807,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5663034915924072,0.050000000745058,0.0481307916343212,293.1507263183594,297.1499938964844,293.1499938964844,0.082596980035305,-1529.765380859375,304.148681640625,0.7995471358299255,0.1383299678564071,0.0971797928214073,293.12469482421875,297.1499938964844,293.1499938964844,0.1726376265287399,-3736.183349609375,304.1470642089844,0.9778026342391968,0.2504199743270874,0.2373740822076797,293.1952819824219,297.1499938964844,293.1499938964844,0.0038407386746257,-1448.401611328125,296.3838195800781,0.5663034915924072,0.050000000745058,0.2283117622137069,291.14031982421875,291.1499938964844,273.1499938964844,270.6088562011719,284.8689270019531,293.2043762207031,291.14044189453125,1.0,0.1896307468414306,0.8060563206672668,0.8060563206672668,1.0,1.0,-0.8822677731513977,0.3669299185276031,0.5153378844261169,0.1613983213901519,0.0,0.0,0.1991222947835922,24.61014175415039,25.0,1.2493959665298462,-5581.61767578125,75.91790008544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,305.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15625,18000.0,0.0,0.0,0.1249260008335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448048651218414,0.144809141755104,-4.284590431780089e-06,0.0,0.0001267840125365,0.0,0.0,5.735150337219238,0.0,0.0,0.0,0.276906669139862,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824955701828002,-1965.1239013671875,304.14715576171875,0.7996036410331726,0.1382993459701538,0.1248588413000106,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5665063858032227,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829905644059181,-1535.442626953125,304.1484680175781,0.800832211971283,0.1388698816299438,0.0975483134388923,293.12432861328125,297.1499938964844,293.1499938964844,0.1732386499643325,-3746.540283203125,304.14703369140625,0.9789069294929504,0.251136302947998,0.2380477488040924,293.19189453125,297.1499938964844,293.1499938964844,0.0038358964957296,-1446.602294921875,296.37811279296875,0.5665063858032227,0.050000000745058,0.2283057421445846,291.1411437988281,291.1499938964844,273.1499938964844,270.6108093261719,284.8634338378906,293.2032775878906,291.1412658691406,1.0,0.1898302733898162,0.806022047996521,0.806022047996521,1.0,1.0,-0.8843271732330322,0.3679978549480438,0.516329288482666,0.1613940447568893,0.0,0.0,0.2002420723438263,24.591590881347656,25.0,1.1748147010803225,-5600.11767578125,76.24976348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,305.7909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1255323588848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454513072967529,0.1454555839300155,-4.28581188316457e-06,0.0,0.0001273993984796,0.0,0.0,5.7633209228515625,0.0,0.0,0.0,0.2770166397094726,4.0,0.0,1.0
