time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824955701828002,-1965.1239013671875,304.14715576171875,0.7996036410331726,0.1382993459701538,0.1248588413000106,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5665063858032227,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829905644059181,-1535.442626953125,304.1484680175781,0.800832211971283,0.1388698816299438,0.0975483134388923,293.12432861328125,297.1499938964844,293.1499938964844,0.1732386499643325,-3746.540283203125,304.14703369140625,0.9789069294929504,0.251136302947998,0.2380477488040924,293.19189453125,297.1499938964844,293.1499938964844,0.0038358964957296,-1446.602294921875,296.37811279296875,0.5665063858032227,0.050000000745058,0.2283057421445846,291.1411437988281,291.1499938964844,273.1499938964844,270.6108093261719,284.8634338378906,293.2032775878906,291.1412658691406,1.0,0.1898302733898162,0.806022047996521,0.806022047996521,1.0,1.0,-0.8843271732330322,0.3679978549480438,0.516329288482666,0.1613940447568893,0.0,0.0,0.2002420723438263,24.591590881347656,25.0,1.1748147010803225,-5600.11767578125,76.24976348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,305.7909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1255323588848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454513072967529,0.1454555839300155,-4.28581188316457e-06,0.0,0.0001273993984796,0.0,0.0,5.7633209228515625,0.0,0.0,0.0,0.2770166397094726,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827824026346206,-1970.428466796875,304.14715576171875,0.800475537776947,0.1386797428131103,0.1251997053623199,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5666084885597229,0.050000000745058,0.0481288842856884,293.14666748046875,297.1499938964844,293.1499938964844,0.0831998661160469,-1538.4625244140625,304.1483764648437,0.8015062808990479,0.1391556859016418,0.0977438613772392,293.1241455078125,297.1499938964844,293.1499938964844,0.1735405474901199,-3751.73974609375,304.14703369140625,0.9794561862945556,0.251495361328125,0.2383854687213897,293.190185546875,297.1499938964844,293.1499938964844,0.0038338305894285,-1445.8323974609375,296.3757019042969,0.5666084885597229,0.050000000745058,0.2283027172088623,291.1415405273437,291.1499938964844,273.1499938964844,270.6117248535156,284.86102294921875,293.2027282714844,291.14166259765625,1.0,0.1899332553148269,0.8060048818588257,0.8060048818588257,1.0,1.0,-0.8853718638420105,0.3685243427753448,0.516847550868988,0.1614312529563903,0.0,0.0,0.2007624059915542,24.58309555053711,25.0,1.128498673439026,-5609.14453125,76.419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965209960937,305.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.1258168518543243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457525789737701,0.1457568705081939,-4.286382591089932e-06,0.0,0.0001276881084777,0.0,0.0,5.776461124420166,0.0,0.0,0.0,0.2770679593086242,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830692946910858,-1975.7366943359373,304.14715576171875,0.8013473749160767,0.1390602439641952,0.1255406588315963,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5667114853858948,0.050000000745058,0.048128243535757,293.1453857421875,297.1499938964844,293.1499938964844,0.0834162235260009,-1541.5848388671875,304.1482849121094,0.8021985292434692,0.1394505351781845,0.0979457721114158,293.1239929199219,297.1499938964844,293.1499938964844,0.1738432198762893,-3756.950927734375,304.14703369140625,0.9800040125846864,0.2518548965454101,0.2387236356735229,293.1884765625,297.1499938964844,293.1499938964844,0.0038319753948599,-1445.1397705078125,296.37353515625,0.5667114853858948,0.050000000745058,0.2282996624708175,291.1419372558594,291.1499938964844,273.1499938964844,270.6125793457031,284.8587951660156,293.2021789550781,291.1420288085937,1.0,0.1900379955768585,0.805984377861023,0.805984377861023,1.0,1.0,-0.8864247798919678,0.3690447807312011,0.5173799991607666,0.1614941954612732,0.0,0.0,0.2012610137462616,24.575023651123047,25.0,1.0799312591552734,-5618.0341796875,76.59246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,305.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.611328125,18000.0,0.0,0.0,0.1260893046855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460417658090591,0.1460460573434829,-4.2869305616477504e-06,0.0,0.0001279646239709,0.0,0.0,5.7890801429748535,0.0,0.0,0.0,0.2771172523498535,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836430713534355,-1986.3603515625,304.14715576171875,0.8030900955200195,0.1398210227489471,0.1262225061655044,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5669203996658325,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838712304830551,-1548.1534423828125,304.1481018066406,0.8036403656005859,0.1400684863328933,0.098369725048542,293.1236877441406,297.1499938964844,293.1499938964844,0.1744509190320968,-3767.408203125,304.1470031738281,0.9810951352119446,0.2525752186775207,0.2394012510776519,293.1850891113281,297.1499938964844,293.1499938964844,0.0038289565127342,-1444.008056640625,296.3700866699219,0.5669203996658325,0.050000000745058,0.2282934784889221,291.14263916015625,291.1499938964844,273.1499938964844,270.6141662597656,284.8550109863281,293.2010498046875,291.1427307128906,1.0,0.190252885222435,0.8059433698654175,0.8059433698654175,1.0,1.0,-0.888556182384491,0.3700683414936065,0.5184878706932068,0.1616990268230438,0.0,0.0,0.2021913677453994,24.560163497924805,25.0,0.9774124026298524,-5635.34765625,76.94489288330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.1265928447246551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465827375650406,0.1465870290994644,-4.287956926418701e-06,0.0,0.0001284756435779,0.0,0.0,5.8127031326293945,0.0,0.0,0.0,0.2772095501422882,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836430713534355,-1986.3603515625,304.14715576171875,0.8030900955200195,0.1398210227489471,0.1262225061655044,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5669203996658325,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838712304830551,-1548.1534423828125,304.1481018066406,0.8036403656005859,0.1400684863328933,0.098369725048542,293.1236877441406,297.1499938964844,293.1499938964844,0.1744509190320968,-3767.408203125,304.1470031738281,0.9810951352119446,0.2525752186775207,0.2394012510776519,293.1850891113281,297.1499938964844,293.1499938964844,0.0038289565127342,-1444.008056640625,296.3700866699219,0.5669203996658325,0.050000000745058,0.2282934784889221,291.14263916015625,291.1499938964844,273.1499938964844,270.6141662597656,284.8550109863281,293.2010498046875,291.1427307128906,1.0,0.190252885222435,0.8059433698654175,0.8059433698654175,1.0,1.0,-0.888556182384491,0.3700683414936065,0.5184878706932068,0.1616990268230438,0.0,0.0,0.2021913677453994,24.560163497924805,25.0,0.9774124026298524,-5635.34765625,76.94489288330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.1265928447246551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465827375650406,0.1465870290994644,-4.287956926418701e-06,0.0,0.0001284756435779,0.0,0.0,5.8127031326293945,0.0,0.0,0.0,0.2772095501422882,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842163935303688,-1996.98486328125,304.14715576171875,0.8048315644264221,0.1405809074640274,0.12690369784832,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.567134439945221,0.050000000745058,0.0481256023049354,293.1405944824219,297.1499938964844,293.1499938964844,0.084353394806385,-1555.1177978515625,304.1479187011719,0.8051528930664062,0.1407209634780883,0.0988181829452514,293.1234130859375,297.1499938964844,293.1499938964844,0.175061360001564,-3777.90576171875,304.14697265625,0.9821812510490416,0.2532966434955597,0.2400799989700317,293.1816711425781,297.1499938964844,293.1499938964844,0.0038268296048045,-1443.2034912109375,296.3677673339844,0.567134439945221,0.050000000745058,0.2282871454954147,291.14324951171875,291.1499938964844,273.1499938964844,270.6155700683594,284.8520812988281,293.19989013671875,291.1433410644531,1.0,0.1904741823673248,0.805902361869812,0.805902361869812,1.0,1.0,-0.8907173871994019,0.3710661232471466,0.5196512341499329,0.1620107442140579,0.0,0.0,0.2030445039272308,24.54682350158692,25.0,0.8662439584732056,-5652.02978515625,77.30614471435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,305.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.1270422339439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470798999071121,0.1470841914415359,-4.288900527171791e-06,0.0,0.0001289317151531,0.0,0.0,5.83443021774292,0.0,0.0,0.0,0.2772944569587707,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842163935303688,-1996.98486328125,304.14715576171875,0.8048315644264221,0.1405809074640274,0.12690369784832,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.567134439945221,0.050000000745058,0.0481256023049354,293.1405944824219,297.1499938964844,293.1499938964844,0.084353394806385,-1555.1177978515625,304.1479187011719,0.8051528930664062,0.1407209634780883,0.0988181829452514,293.1234130859375,297.1499938964844,293.1499938964844,0.175061360001564,-3777.90576171875,304.14697265625,0.9821812510490416,0.2532966434955597,0.2400799989700317,293.1816711425781,297.1499938964844,293.1499938964844,0.0038268296048045,-1443.2034912109375,296.3677673339844,0.567134439945221,0.050000000745058,0.2282871454954147,291.14324951171875,291.1499938964844,273.1499938964844,270.6155700683594,284.8520812988281,293.19989013671875,291.1433410644531,1.0,0.1904741823673248,0.805902361869812,0.805902361869812,1.0,1.0,-0.8907173871994019,0.3710661232471466,0.5196512341499329,0.1620107442140579,0.0,0.0,0.2030445039272308,24.54682350158692,25.0,0.8662439584732056,-5652.02978515625,77.30614471435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,305.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.1270422339439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470798999071121,0.1470841914415359,-4.288900527171791e-06,0.0,0.0001289317151531,0.0,0.0,5.83443021774292,0.0,0.0,0.0,0.2772944569587707,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847891271114349,-2007.6075439453125,304.14715576171875,0.8065614700317383,0.141339436173439,0.1275837272405624,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5673499703407288,0.050000000745058,0.048124261200428,293.1383972167969,297.1499938964844,293.1499938964844,0.08486108481884,-1562.4552001953125,304.14776611328125,0.8067200779914856,0.1414056122303009,0.0992894768714904,293.1231689453125,297.1499938964844,293.1499938964844,0.1756747364997863,-3788.447509765625,304.14697265625,0.9832569360733032,0.2540189325809479,0.2407595813274383,293.17828369140625,297.1499938964844,293.1499938964844,0.0038255935069173,-1442.7276611328125,296.36651611328125,0.5673499703407288,0.050000000745058,0.2282807826995849,291.143798828125,291.1499938964844,273.1499938964844,270.6168212890625,284.84967041015625,293.1986694335937,291.14385986328125,1.0,0.1907012164592743,0.8058559894561768,0.8058559894561768,1.0,1.0,-0.8929055333137512,0.3720523118972778,0.5208532214164734,0.1623877733945846,0.0,0.0,0.2038359642028808,24.534799575805664,25.0,0.6815126538276672,-5668.15380859375,77.67549896240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,305.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.1274393051862716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475404649972915,0.1475447565317154,-4.289772732590791e-06,0.0,0.0001293347013415,0.0,0.0,5.854570388793945,0.0,0.0,0.0,0.2773731350898742,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847891271114349,-2007.6075439453125,304.14715576171875,0.8065614700317383,0.141339436173439,0.1275837272405624,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5673499703407288,0.050000000745058,0.048124261200428,293.1383972167969,297.1499938964844,293.1499938964844,0.08486108481884,-1562.4552001953125,304.14776611328125,0.8067200779914856,0.1414056122303009,0.0992894768714904,293.1231689453125,297.1499938964844,293.1499938964844,0.1756747364997863,-3788.447509765625,304.14697265625,0.9832569360733032,0.2540189325809479,0.2407595813274383,293.17828369140625,297.1499938964844,293.1499938964844,0.0038255935069173,-1442.7276611328125,296.36651611328125,0.5673499703407288,0.050000000745058,0.2282807826995849,291.143798828125,291.1499938964844,273.1499938964844,270.6168212890625,284.84967041015625,293.1986694335937,291.14385986328125,1.0,0.1907012164592743,0.8058559894561768,0.8058559894561768,1.0,1.0,-0.8929055333137512,0.3720523118972778,0.5208532214164734,0.1623877733945846,0.0,0.0,0.2038359642028808,24.534799575805664,25.0,0.6815126538276672,-5668.15380859375,77.67549896240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,305.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.1274393051862716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475404649972915,0.1475447565317154,-4.289772732590791e-06,0.0,0.0001293347013415,0.0,0.0,5.854570388793945,0.0,0.0,0.0,0.2773731350898742,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853621289134025,-2018.24609375,304.1471252441406,0.8082560896873474,0.1420962214469909,0.128262311220169,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5675622820854187,0.050000000745058,0.0481229424476623,293.1363220214844,297.1499938964844,293.1499938964844,0.0853945612907409,-1570.171875,304.1476135253906,0.808319091796875,0.1421213001012802,0.0997828841209411,293.1229553222656,297.1499938964844,293.1499938964844,0.1762931793928146,-3799.0732421875,304.1469421386719,0.9843162894248962,0.2547419369220733,0.2414398938417434,293.1748962402344,297.1499938964844,293.1499938964844,0.0038253089878708,-1442.6103515625,296.3663330078125,0.5675622820854187,0.050000000745058,0.2282745242118835,291.1440734863281,291.1499938964844,273.1499938964844,270.61798095703125,284.8473205566406,293.19732666015625,291.1440734863281,1.0,0.1909336149692535,0.8058095574378967,0.8058095574378967,1.0,1.0,-0.8951195478439331,0.3730438351631164,0.5220757126808167,0.1627865582704544,0.0,0.0,0.2046062499284744,24.52395820617676,25.0,0.3518424034118652,-5684.0224609375,78.0526123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400390625,305.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.1277868151664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479827463626861,0.1479870378971099,-4.290593551559141e-06,0.0,0.000129687381559,0.0,0.0,5.873902320861816,0.0,0.0,0.0,0.2774485051631927,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853621289134025,-2018.24609375,304.1471252441406,0.8082560896873474,0.1420962214469909,0.128262311220169,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5675622820854187,0.050000000745058,0.0481229424476623,293.1363220214844,297.1499938964844,293.1499938964844,0.0853945612907409,-1570.171875,304.1476135253906,0.808319091796875,0.1421213001012802,0.0997828841209411,293.1229553222656,297.1499938964844,293.1499938964844,0.1762931793928146,-3799.0732421875,304.1469421386719,0.9843162894248962,0.2547419369220733,0.2414398938417434,293.1748962402344,297.1499938964844,293.1499938964844,0.0038253089878708,-1442.6103515625,296.3663330078125,0.5675622820854187,0.050000000745058,0.2282745242118835,291.1440734863281,291.1499938964844,273.1499938964844,270.61798095703125,284.8473205566406,293.19732666015625,291.1440734863281,1.0,0.1909336149692535,0.8058095574378967,0.8058095574378967,1.0,1.0,-0.8951195478439331,0.3730438351631164,0.5220757126808167,0.1627865582704544,0.0,0.0,0.2046062499284744,24.52395820617676,25.0,0.3518424034118652,-5684.0224609375,78.0526123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400390625,305.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.1277868151664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479827463626861,0.1479870378971099,-4.290593551559141e-06,0.0,0.000129687381559,0.0,0.0,5.873902320861816,0.0,0.0,0.0,0.2774485051631927,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856485590338707,-2023.56787109375,304.1471252441406,0.8090901970863342,0.1424736827611923,0.1286008507013321,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5676673650741577,0.050000000745058,0.0481222905218601,293.1353454589844,297.1499938964844,293.1499938964844,0.0856704413890838,-1574.164794921875,304.1475524902344,0.8091291785240173,0.1424900442361831,0.1000374183058738,293.12286376953125,297.1499938964844,293.1499938964844,0.1766041666269302,-3804.4150390625,304.1469421386719,0.9848399758338928,0.2551034986972809,0.2417801916599273,293.1731872558594,297.1499938964844,293.1499938964844,0.0038255306426435,-1442.6884765625,296.3666381835937,0.5676673650741577,0.050000000745058,0.2282714247703552,291.14410400390625,291.1499938964844,273.1499938964844,270.6185302734375,284.84619140625,293.19659423828125,291.14410400390625,1.0,0.1910516917705536,0.8057863116264343,0.8057863116264343,1.0,1.0,-0.8962352871894836,0.3735409379005432,0.5226943492889404,0.1629945188760757,0.0,0.0,0.2049949020147323,24.51896095275879,25.0,0.1986974328756332,-5691.96533203125,78.243896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04559326171875,305.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.1279442906379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482048034667968,0.1482090950012207,-4.29099827670143e-06,0.0,0.000129847190692,0.0,0.0,5.883603572845459,0.0,0.0,0.0,0.2774862051010132,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859347134828567,-2028.8865966796875,304.1471252441406,0.8099161386489868,0.1428504884243011,0.1289388239383697,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5677720308303833,0.050000000745058,0.0481216423213481,293.1343688964844,297.1499938964844,293.1499938964844,0.0859514102339744,-1578.2325439453125,304.1474914550781,0.8099445104598999,0.1428651064634323,0.1002964004874229,293.1227722167969,297.1499938964844,293.1499938964844,0.1769158840179443,-3809.767822265625,304.1469421386719,0.9853597283363342,0.2554650604724884,0.24212047457695,293.1714782714844,297.1499938964844,293.1499938964844,0.0038259720895439,-1442.848388671875,296.3671875,0.5677720308303833,0.050000000745058,0.2282683551311493,291.14410400390625,291.1499938964844,273.1499938964844,270.6190185546875,284.8450622558594,293.1958312988281,291.14410400390625,1.0,0.1911708116531372,0.8057591915130615,0.8057591915130615,1.0,1.0,-0.8973556756973267,0.3740379512310028,0.5233176946640015,0.1632081419229507,0.0,0.0,0.2053876668214798,24.514209747314453,25.0,0.0696314945816993,-5699.92333984375,78.43675231933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509948730469,305.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.1280933767557144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484291702508926,0.1484334617853164,-4.291405275580473e-06,0.0,0.0001299985015066,0.0,0.0,5.893405437469482,0.0,0.0,0.0,0.2775242626667022,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.086505576968193,-2039.502197265625,304.14715576171875,0.8115440011024475,0.1436013430356979,0.1296124905347824,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.567979633808136,0.050000000745058,0.0481203533709049,293.1325378417969,297.1499938964844,293.1499938964844,0.0865288749337196,-1586.5963134765625,304.1473693847656,0.8115923404693604,0.1436343640089035,0.1008281484246254,293.12261962890625,297.1499938964844,293.1499938964844,0.177540898323059,-3820.495361328125,304.1469116210937,0.9863873720169068,0.2561877071857452,0.2428007870912552,293.1680908203125,297.1499938964844,293.1499938964844,0.0038275667466223,-1443.4307861328125,296.369140625,0.567979633808136,0.050000000745058,0.2282622456550598,291.1440124511719,291.1499938964844,273.1499938964844,270.6199645996094,284.8428955078125,293.1942443847656,291.1440124511719,1.0,0.1914122402667999,0.8057048916816711,0.8057048916816711,1.0,1.0,-0.8996100425720215,0.37503182888031,0.5245782136917114,0.1636547446250915,0.0,0.0,0.2061907649040222,24.50549697875977,25.0,-0.117408238351345,-5715.87939453125,78.82720947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,305.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.1283698081970214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488880515098571,0.148892343044281,-4.292233825253788e-06,0.0,0.0001302790478803,0.0,0.0,5.913459300994873,0.0,0.0,0.0,0.2776020765304565,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.086505576968193,-2039.502197265625,304.14715576171875,0.8115440011024475,0.1436013430356979,0.1296124905347824,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.567979633808136,0.050000000745058,0.0481203533709049,293.1325378417969,297.1499938964844,293.1499938964844,0.0865288749337196,-1586.5963134765625,304.1473693847656,0.8115923404693604,0.1436343640089035,0.1008281484246254,293.12261962890625,297.1499938964844,293.1499938964844,0.177540898323059,-3820.495361328125,304.1469116210937,0.9863873720169068,0.2561877071857452,0.2428007870912552,293.1680908203125,297.1499938964844,293.1499938964844,0.0038275667466223,-1443.4307861328125,296.369140625,0.567979633808136,0.050000000745058,0.2282622456550598,291.1440124511719,291.1499938964844,273.1499938964844,270.6199645996094,284.8428955078125,293.1942443847656,291.1440124511719,1.0,0.1914122402667999,0.8057048916816711,0.8057048916816711,1.0,1.0,-0.8996100425720215,0.37503182888031,0.5245782136917114,0.1636547446250915,0.0,0.0,0.2061907649040222,24.50549697875977,25.0,-0.117408238351345,-5715.87939453125,78.82720947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,305.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.1283698081970214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488880515098571,0.148892343044281,-4.292233825253788e-06,0.0,0.0001302790478803,0.0,0.0,5.913459300994873,0.0,0.0,0.0,0.2776020765304565,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870736986398696,-2050.07275390625,304.14715576171875,0.8131417036056519,0.1443478763103485,0.1302825510501861,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5681856870651245,0.050000000745058,0.0481190793216228,293.1308288574219,297.1499938964844,293.1499938964844,0.0871239826083183,-1595.219482421875,304.1472473144531,0.8132577538490295,0.1444256901741027,0.1013757362961769,293.1224670410156,297.1499938964844,293.1499938964844,0.178166776895523,-3831.229736328125,304.1469116210937,0.9873991012573242,0.2569091618061065,0.2434801310300827,293.1647033691406,297.1499938964844,293.1499938964844,0.0038300442975014,-1444.3369140625,296.3722229003906,0.5681856870651245,0.050000000745058,0.2282561957836151,291.14385986328125,291.1499938964844,273.1499938964844,270.62078857421875,284.8408508300781,293.1924743652344,291.1438293457031,1.0,0.1916573047637939,0.8056506514549255,0.8056506514549255,1.0,1.0,-0.9018779993057252,0.3760222792625427,0.5258557200431824,0.1641295105218887,0.0,0.0,0.2070202976465225,24.49776840209961,25.0,-0.2267452627420425,-5731.86865234375,79.22311401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,305.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.1286271959543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493628472089767,0.1493671387434005,-4.293088750273455e-06,0.0,0.0001305402402067,0.0,0.0,5.934219837188721,0.0,0.0,0.0,0.2776826024055481,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870736986398696,-2050.07275390625,304.14715576171875,0.8131417036056519,0.1443478763103485,0.1302825510501861,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5681856870651245,0.050000000745058,0.0481190793216228,293.1308288574219,297.1499938964844,293.1499938964844,0.0871239826083183,-1595.219482421875,304.1472473144531,0.8132577538490295,0.1444256901741027,0.1013757362961769,293.1224670410156,297.1499938964844,293.1499938964844,0.178166776895523,-3831.229736328125,304.1469116210937,0.9873991012573242,0.2569091618061065,0.2434801310300827,293.1647033691406,297.1499938964844,293.1499938964844,0.0038300442975014,-1444.3369140625,296.3722229003906,0.5681856870651245,0.050000000745058,0.2282561957836151,291.14385986328125,291.1499938964844,273.1499938964844,270.62078857421875,284.8408508300781,293.1924743652344,291.1438293457031,1.0,0.1916573047637939,0.8056506514549255,0.8056506514549255,1.0,1.0,-0.9018779993057252,0.3760222792625427,0.5258557200431824,0.1641295105218887,0.0,0.0,0.2070202976465225,24.49776840209961,25.0,-0.2267452627420425,-5731.86865234375,79.22311401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,305.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.1286271959543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493628472089767,0.1493671387434005,-4.293088750273455e-06,0.0,0.0001305402402067,0.0,0.0,5.934219837188721,0.0,0.0,0.0,0.2776826024055481,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876380056142807,-2060.57666015625,304.14715576171875,0.8147103190422058,0.1450891345739364,0.1309480220079422,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5683903098106384,0.050000000745058,0.0481178164482116,293.12921142578125,297.1499938964844,293.1499938964844,0.0877352878451347,-1604.0804443359375,304.14715576171875,0.814939558506012,0.1452376097440719,0.1019381433725357,293.12237548828125,297.1499938964844,293.1499938964844,0.1787923127412796,-3841.94921875,304.1468811035156,0.9883946180343628,0.2576287686824798,0.2441578805446624,293.1612854003906,297.1499938964844,293.1499938964844,0.0038334385026246,-1445.576416015625,296.37646484375,0.5683903098106384,0.050000000745058,0.2282502055168151,291.1436767578125,291.1499938964844,273.1499938964844,270.6214904785156,284.8389587402344,293.1905822753906,291.1436462402344,1.0,0.1919056624174118,0.8055918216705322,0.8055918216705322,1.0,1.0,-0.9041563868522644,0.3770060539245605,0.5271503925323486,0.1646354049444198,0.0,0.0,0.2078781127929687,24.49104118347168,25.0,-0.2704297006130218,-5747.8525390625,79.62395477294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752868652344,305.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.1288750022649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498555690050125,0.1498598754405975,-4.293976871849736e-06,0.0,0.0001307917409576,0.0,0.0,5.955781936645508,0.0,0.0,0.0,0.2777662575244903,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876380056142807,-2060.57666015625,304.14715576171875,0.8147103190422058,0.1450891345739364,0.1309480220079422,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5683903098106384,0.050000000745058,0.0481178164482116,293.12921142578125,297.1499938964844,293.1499938964844,0.0877352878451347,-1604.0804443359375,304.14715576171875,0.814939558506012,0.1452376097440719,0.1019381433725357,293.12237548828125,297.1499938964844,293.1499938964844,0.1787923127412796,-3841.94921875,304.1468811035156,0.9883946180343628,0.2576287686824798,0.2441578805446624,293.1612854003906,297.1499938964844,293.1499938964844,0.0038334385026246,-1445.576416015625,296.37646484375,0.5683903098106384,0.050000000745058,0.2282502055168151,291.1436767578125,291.1499938964844,273.1499938964844,270.6214904785156,284.8389587402344,293.1905822753906,291.1436462402344,1.0,0.1919056624174118,0.8055918216705322,0.8055918216705322,1.0,1.0,-0.9041563868522644,0.3770060539245605,0.5271503925323486,0.1646354049444198,0.0,0.0,0.2078781127929687,24.49104118347168,25.0,-0.2704297006130218,-5747.8525390625,79.62395477294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752868652344,305.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.1288750022649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498555690050125,0.1498598754405975,-4.293976871849736e-06,0.0,0.0001307917409576,0.0,0.0,5.955781936645508,0.0,0.0,0.0,0.2777662575244903,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881976038217544,-2070.99609375,304.1471862792969,0.816251277923584,0.1458241939544677,0.1316080689430236,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5685938596725464,0.050000000745058,0.048116561025381,293.1277160644531,297.1499938964844,293.1499938964844,0.0883613154292106,-1613.1571044921875,304.1470642089844,0.8166365027427673,0.1460684686899185,0.1025141552090644,293.1222839355469,297.1499938964844,293.1499938964844,0.1794165074825287,-3852.63623046875,304.1468811035156,0.9893739819526672,0.2583460211753845,0.2448334842920303,293.15789794921875,297.1499938964844,293.1499938964844,0.0038377784658223,-1447.1583251953125,296.3819274902344,0.5685938596725464,0.050000000745058,0.2282442599534988,291.1434631347656,291.1499938964844,273.1499938964844,270.62213134765625,284.8372497558594,293.1884765625,291.1434631347656,1.0,0.1921569257974624,0.8055330514907837,0.8055330514907837,1.0,1.0,-0.906442165374756,0.3779806494712829,0.5284615159034729,0.1651760786771774,0.0,0.0,0.2087630629539489,24.48530006408692,25.0,-0.2719742059707641,-5763.78271484375,80.0291976928711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,305.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91015625,18000.0,0.0,0.0,0.1291227787733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503660976886749,0.1503703892230987,-4.294900008972036e-06,0.0,0.0001310432126047,0.0,0.0,5.978142738342285,0.0,0.0,0.0,0.2778530120849609,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881976038217544,-2070.99609375,304.1471862792969,0.816251277923584,0.1458241939544677,0.1316080689430236,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5685938596725464,0.050000000745058,0.048116561025381,293.1277160644531,297.1499938964844,293.1499938964844,0.0883613154292106,-1613.1571044921875,304.1470642089844,0.8166365027427673,0.1460684686899185,0.1025141552090644,293.1222839355469,297.1499938964844,293.1499938964844,0.1794165074825287,-3852.63623046875,304.1468811035156,0.9893739819526672,0.2583460211753845,0.2448334842920303,293.15789794921875,297.1499938964844,293.1499938964844,0.0038377784658223,-1447.1583251953125,296.3819274902344,0.5685938596725464,0.050000000745058,0.2282442599534988,291.1434631347656,291.1499938964844,273.1499938964844,270.62213134765625,284.8372497558594,293.1884765625,291.1434631347656,1.0,0.1921569257974624,0.8055330514907837,0.8055330514907837,1.0,1.0,-0.906442165374756,0.3779806494712829,0.5284615159034729,0.1651760786771774,0.0,0.0,0.2087630629539489,24.48530006408692,25.0,-0.2719742059707641,-5763.78271484375,80.0291976928711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,305.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91015625,18000.0,0.0,0.0,0.1291227787733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503660976886749,0.1503703892230987,-4.294900008972036e-06,0.0,0.0001310432126047,0.0,0.0,5.978142738342285,0.0,0.0,0.0,0.2778530120849609,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884755253791809,-2076.172119140625,304.1471862792969,0.8170122504234314,0.1461892127990722,0.1319359838962555,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5686955451965332,0.050000000745058,0.0481159351766109,293.12701416015625,297.1499938964844,293.1499938964844,0.0886788815259933,-1617.7620849609375,304.1470031738281,0.8174892663955688,0.146489679813385,0.10280641913414,293.12225341796875,297.1499938964844,293.1499938964844,0.1797278970479965,-3857.96435546875,304.1468811035156,0.9898579120635986,0.2587035596370697,0.245170384645462,293.1561889648437,297.1499938964844,293.1499938964844,0.0038402748759835,-1448.0670166015625,296.3851013183594,0.5686955451965332,0.050000000745058,0.22824127972126,291.14337158203125,291.1499938964844,273.1499938964844,270.6224060058594,284.8364562988281,293.1873779296875,291.14337158203125,1.0,0.1922834366559982,0.8055036664009094,0.8055036664009094,1.0,1.0,-0.9075865149497986,0.3784635663032532,0.5291229486465454,0.1654603034257888,0.0,0.0,0.209213986992836,24.482765197753903,25.0,-0.2606480717658996,-5771.7197265625,80.23319244384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,305.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.875,18000.0,0.0,0.0,0.1292489767074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506271511316299,0.1506314426660537,-4.2953734009643085e-06,0.0,0.0001311712840106,0.0,0.0,5.989585876464844,0.0,0.0,0.0,0.277897447347641,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887519046664238,-2081.3193359375,304.1471862792969,0.8177664875984192,0.1465523391962051,0.1322621703147888,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5687970519065857,0.050000000745058,0.0481153093278408,293.1263427734375,297.1499938964844,293.1499938964844,0.0889993757009506,-1622.4097900390625,304.14697265625,0.8183448314666748,0.1469148248434066,0.103101447224617,293.1222229003906,297.1499938964844,293.1499938964844,0.180038571357727,-3863.27734375,304.1468811035156,0.990337610244751,0.2590602934360504,0.2455064803361892,293.15447998046875,297.1499938964844,293.1499938964844,0.0038430108688771,-1449.061767578125,296.3886108398437,0.5687970519065857,0.050000000745058,0.2282383143901825,291.143310546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357238769531,293.18621826171875,291.1432800292969,1.0,0.1924104988574981,0.8054702281951904,0.8054702281951904,1.0,1.0,-0.90873122215271,0.3789426982402801,0.5297884941101074,0.1657539457082748,0.0,0.0,0.209669828414917,24.4804801940918,25.0,-0.2401146292686462,-5779.62744140625,80.43801879882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08160400390625,305.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.845703125,18000.0,0.0,0.0,0.129378005862236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150891825556755,0.1508961319923401,-4.295854978408897e-06,0.0,0.0001313022221438,0.0,0.0,6.001194477081299,0.0,0.0,0.0,0.2779425382614136,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0893002450466156,-2091.532958984375,304.147216796875,0.8192570209503174,0.1472728699445724,0.1329096555709839,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5690000057220459,0.050000000745058,0.0481140613555908,293.12506103515625,297.1499938964844,293.1499938964844,0.0896473154425621,-1631.8065185546875,304.1469116210937,0.8200618624687195,0.1477740257978439,0.1036981269717216,293.1221923828125,297.1499938964844,293.1499938964844,0.1806576997041702,-3873.8583984375,304.1468811035156,0.9912854433059692,0.2597710788249969,0.2461763471364975,293.1510925292969,297.1499938964844,293.1499938964844,0.0038491184823215,-1451.279296875,296.3964233398437,0.5690000057220459,0.050000000745058,0.2282323986291885,291.1431579589844,291.1499938964844,273.1499938964844,270.6230773925781,284.8344116210937,293.1837463378906,291.1431579589844,1.0,0.1926659047603607,0.8054032921791077,0.8054032921791077,1.0,1.0,-0.9110198616981506,0.3798897564411163,0.5311300754547119,0.1663701981306076,0.0,0.0,0.2105911076068878,24.476545333862305,25.0,-0.1834979653358459,-5795.34765625,80.84972381591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,305.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1296457052230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514290273189544,0.1514333188533783,-4.296835868444759e-06,0.0,0.0001315739064011,0.0,0.0,6.02477502822876,0.0,0.0,0.0,0.2780341804027557,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0893002450466156,-2091.532958984375,304.147216796875,0.8192570209503174,0.1472728699445724,0.1329096555709839,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5690000057220459,0.050000000745058,0.0481140613555908,293.12506103515625,297.1499938964844,293.1499938964844,0.0896473154425621,-1631.8065185546875,304.1469116210937,0.8200618624687195,0.1477740257978439,0.1036981269717216,293.1221923828125,297.1499938964844,293.1499938964844,0.1806576997041702,-3873.8583984375,304.1468811035156,0.9912854433059692,0.2597710788249969,0.2461763471364975,293.1510925292969,297.1499938964844,293.1499938964844,0.0038491184823215,-1451.279296875,296.3964233398437,0.5690000057220459,0.050000000745058,0.2282323986291885,291.1431579589844,291.1499938964844,273.1499938964844,270.6230773925781,284.8344116210937,293.1837463378906,291.1431579589844,1.0,0.1926659047603607,0.8054032921791077,0.8054032921791077,1.0,1.0,-0.9110198616981506,0.3798897564411163,0.5311300754547119,0.1663701981306076,0.0,0.0,0.2105911076068878,24.476545333862305,25.0,-0.1834979653358459,-5795.34765625,80.84972381591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,305.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1296457052230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514290273189544,0.1514333188533783,-4.296835868444759e-06,0.0,0.0001315739064011,0.0,0.0,6.02477502822876,0.0,0.0,0.0,0.2780341804027557,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898415520787239,-2101.61572265625,304.1472473144531,0.8207219839096069,0.1479845196008682,0.133549302816391,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5692024230957031,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0903038159012794,-1641.3272705078125,304.1468505859375,0.8217858672142029,0.1486444026231765,0.1043030172586441,293.1221923828125,297.1499938964844,293.1499938964844,0.1812729984521865,-3884.3642578125,304.1469116210937,0.9922163486480712,0.2604776322841644,0.2468422949314117,293.1476745605469,297.1499938964844,293.1499938964844,0.0038561474066227,-1453.82666015625,296.405517578125,0.5692024230957031,0.050000000745058,0.2282265126705169,291.14306640625,291.1499938964844,273.1499938964844,270.6234130859375,284.83331298828125,293.1810607910156,291.14306640625,1.0,0.1929228007793426,0.8053363561630249,0.8053363561630249,1.0,1.0,-0.9133042693138124,0.3808200061321258,0.532484233379364,0.1670257896184921,0.0,0.0,0.2115204483270645,24.47355079650879,25.0,-0.1170986667275428,-5810.90380859375,81.26370239257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809936523437,305.9414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.759765625,18000.0,0.0,0.0,0.1299299001693725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519739776849746,0.1519782841205597,-4.2978367673640605e-06,0.0,0.0001318623399129,0.0,0.0,6.048724174499512,0.0,0.0,0.0,0.2781273424625397,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898415520787239,-2101.61572265625,304.1472473144531,0.8207219839096069,0.1479845196008682,0.133549302816391,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5692024230957031,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0903038159012794,-1641.3272705078125,304.1468505859375,0.8217858672142029,0.1486444026231765,0.1043030172586441,293.1221923828125,297.1499938964844,293.1499938964844,0.1812729984521865,-3884.3642578125,304.1469116210937,0.9922163486480712,0.2604776322841644,0.2468422949314117,293.1476745605469,297.1499938964844,293.1499938964844,0.0038561474066227,-1453.82666015625,296.405517578125,0.5692024230957031,0.050000000745058,0.2282265126705169,291.14306640625,291.1499938964844,273.1499938964844,270.6234130859375,284.83331298828125,293.1810607910156,291.14306640625,1.0,0.1929228007793426,0.8053363561630249,0.8053363561630249,1.0,1.0,-0.9133042693138124,0.3808200061321258,0.532484233379364,0.1670257896184921,0.0,0.0,0.2115204483270645,24.47355079650879,25.0,-0.1170986667275428,-5810.90380859375,81.26370239257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809936523437,305.9414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.759765625,18000.0,0.0,0.0,0.1299299001693725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519739776849746,0.1519782841205597,-4.2978367673640605e-06,0.0,0.0001318623399129,0.0,0.0,6.048724174499512,0.0,0.0,0.0,0.2781273424625397,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903753712773323,-2111.55908203125,304.14727783203125,0.8221619725227356,0.1486866325139999,0.1341805756092071,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5694042444229126,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909670293331146,-1650.9444580078125,304.14678955078125,0.8235142827033997,0.149523451924324,0.1049143746495246,293.1221923828125,297.1499938964844,293.1499938964844,0.1818840205669403,-3894.787353515625,304.1469116210937,0.9931302070617676,0.2611793875694275,0.2475038766860962,293.1442565917969,297.1499938964844,293.1499938964844,0.0038640901912003,-1456.70068359375,296.41583251953125,0.5694042444229126,0.050000000745058,0.2282206416130066,291.1430358886719,291.1499938964844,273.1499938964844,270.6236572265625,284.8324279785156,293.1781616210937,291.14306640625,1.0,0.1931807100772857,0.8052643537521362,0.8052643537521362,1.0,1.0,-0.915581226348877,0.3817318081855774,0.5338494181632996,0.1677192002534866,0.0,0.0,0.2124508470296859,24.471450805664062,25.0,-0.0453638546168804,-5826.28173828125,81.67929077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,305.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.1302318423986435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525226086378097,0.1525269150733947,-4.298850853956537e-06,0.0,0.0001321687595918,0.0,0.0,6.0728631019592285,0.0,0.0,0.0,0.2782213091850281,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903753712773323,-2111.55908203125,304.14727783203125,0.8221619725227356,0.1486866325139999,0.1341805756092071,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5694042444229126,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909670293331146,-1650.9444580078125,304.14678955078125,0.8235142827033997,0.149523451924324,0.1049143746495246,293.1221923828125,297.1499938964844,293.1499938964844,0.1818840205669403,-3894.787353515625,304.1469116210937,0.9931302070617676,0.2611793875694275,0.2475038766860962,293.1442565917969,297.1499938964844,293.1499938964844,0.0038640901912003,-1456.70068359375,296.41583251953125,0.5694042444229126,0.050000000745058,0.2282206416130066,291.1430358886719,291.1499938964844,273.1499938964844,270.6236572265625,284.8324279785156,293.1781616210937,291.14306640625,1.0,0.1931807100772857,0.8052643537521362,0.8052643537521362,1.0,1.0,-0.915581226348877,0.3817318081855774,0.5338494181632996,0.1677192002534866,0.0,0.0,0.2124508470296859,24.471450805664062,25.0,-0.0453638546168804,-5826.28173828125,81.67929077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,305.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.1302318423986435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525226086378097,0.1525269150733947,-4.298850853956537e-06,0.0,0.0001321687595918,0.0,0.0,6.0728631019592285,0.0,0.0,0.0,0.2782213091850281,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909014791250228,-2121.35791015625,304.1473083496094,0.8235783576965332,0.1493788510560989,0.1348031312227249,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5696058869361877,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916430950164794,-1660.7479248046875,304.146728515625,0.8252633810043335,0.1504266560077667,0.1055380254983902,293.1222839355469,297.1499938964844,293.1499938964844,0.1824845671653747,-3905.020263671875,304.1469421386719,0.9940205216407776,0.2618642151355743,0.2481540292501449,293.1408386230469,297.1499938964844,293.1499938964844,0.003872915636748,-1459.8895263671875,296.42730712890625,0.5696058869361877,0.050000000745058,0.2282147854566574,291.14306640625,291.1499938964844,273.1499938964844,270.6238098144531,284.8316955566406,293.175048828125,291.14306640625,1.0,0.1934392154216766,0.8051922917366028,0.8051922917366028,1.0,1.0,-0.9178487658500672,0.382625550031662,0.5352232456207275,0.1684482544660568,0.0,0.0,0.2133756428956985,24.47013664245605,25.0,0.0224663522094488,-5841.48388671875,82.09595489501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,305.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1305504441261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153070867061615,0.1530751734972,-4.299869488022523e-06,0.0,0.0001324921031482,0.0,0.0,6.0970139503479,0.0,0.0,0.0,0.2783154249191284,4.0,0.0,1.0
