time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909014791250228,-2121.35791015625,304.1473083496094,0.8235783576965332,0.1493788510560989,0.1348031312227249,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5696058869361877,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916430950164794,-1660.7479248046875,304.146728515625,0.8252633810043335,0.1504266560077667,0.1055380254983902,293.1222839355469,297.1499938964844,293.1499938964844,0.1824845671653747,-3905.020263671875,304.1469421386719,0.9940205216407776,0.2618642151355743,0.2481540292501449,293.1408386230469,297.1499938964844,293.1499938964844,0.003872915636748,-1459.8895263671875,296.42730712890625,0.5696058869361877,0.050000000745058,0.2282147854566574,291.14306640625,291.1499938964844,273.1499938964844,270.6238098144531,284.8316955566406,293.175048828125,291.14306640625,1.0,0.1934392154216766,0.8051922917366028,0.8051922917366028,1.0,1.0,-0.9178487658500672,0.382625550031662,0.5352232456207275,0.1684482544660568,0.0,0.0,0.2133756428956985,24.47013664245605,25.0,0.0224663522094488,-5841.48388671875,82.09595489501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,305.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1305504441261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153070867061615,0.1530751734972,-4.299869488022523e-06,0.0,0.0001324921031482,0.0,0.0,6.0970139503479,0.0,0.0,0.0,0.2783154249191284,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911620259284973,-2126.21044921875,304.1473083496094,0.8242787718772888,0.1497233062982559,0.1351116001605987,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5697064995765686,0.050000000745058,0.048109732568264,293.1212463378906,297.1499938964844,293.1499938964844,0.0919898748397827,-1665.7763671875,304.1466979980469,0.8261547088623047,0.1508871912956237,0.1058580800890922,293.12237548828125,297.1499938964844,293.1499938964844,0.182776853442192,-3909.994873046875,304.14697265625,0.994452178478241,0.2621976733207702,0.248470202088356,293.1391296386719,297.1499938964844,293.1499938964844,0.0038776842411607,-1461.6112060546875,296.4335632324219,0.5697064995765686,0.050000000745058,0.2282118648290634,291.1430969238281,291.1499938964844,273.1499938964844,270.6238708496094,284.8313903808594,293.1733703613281,291.1430969238281,1.0,0.1935686022043228,0.8051562905311584,0.8051562905311584,1.0,1.0,-0.9189783930778505,0.383065789937973,0.5359125733375549,0.1688249558210373,0.0,0.0,0.2138343900442123,24.469764709472656,25.0,0.049710351973772,-5849.0185546875,82.3045654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074462890625,305.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1307159215211868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533437967300415,0.1533480882644653,-4.300378350308165e-06,0.0,0.0001326600468019,0.0,0.0,6.109046459197998,0.0,0.0,0.0,0.278362363576889,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914267748594284,-2131.142578125,304.1473388671875,0.8249883651733398,0.1500800102949142,0.135425329208374,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5698075294494629,0.050000000745058,0.0481091178953647,293.1208190917969,297.1499938964844,293.1499938964844,0.0923334956169128,-1670.7572021484375,304.14666748046875,0.8270373344421387,0.151335209608078,0.1061750650405883,293.1224670410156,297.1499938964844,293.1499938964844,0.1830657124519348,-3914.908935546875,304.1470031738281,0.9948778748512268,0.2625280916690826,0.2487826347351074,293.1374206542969,297.1499938964844,293.1499938964844,0.0038826714735478,-1463.410888671875,296.4400634765625,0.5698075294494629,0.050000000745058,0.2282089442014694,291.14312744140625,291.1499938964844,273.1499938964844,270.6239013671875,284.8310852050781,293.1716613769531,291.14312744140625,1.0,0.1936980336904525,0.8051173090934753,0.8051173090934753,1.0,1.0,-0.9201061129570008,0.3835021257400512,0.5366039872169495,0.1692089438438415,0.0,0.0,0.2142904698848724,24.469497680664062,25.0,0.0743078514933586,-5856.5185546875,82.51338195800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,305.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.1308847814798355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536157131195068,0.1536200195550918,-4.300886757846456e-06,0.0,0.0001328314101556,0.0,0.0,6.121041297912598,0.0,0.0,0.0,0.2784091532230377,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919771566987037,-2141.3994140625,304.1473083496094,0.8264516592025757,0.1508137285709381,0.136078268289566,293.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5700090527534485,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929935649037361,-1680.31787109375,304.1466979980469,0.8287353515625,0.1521971672773361,0.106783203780651,293.1226806640625,297.1499938964844,293.1499938964844,0.1836366951465606,-3924.617431640625,304.14703369140625,0.9957135319709778,0.2631823718547821,0.2494002133607864,293.1340026855469,297.1499938964844,293.1499938964844,0.0038933455944061,-1467.26025390625,296.4540100097656,0.5700090527534485,0.050000000745058,0.2282031029462814,291.1431884765625,291.1499938964844,273.1499938964844,270.6239013671875,284.8304443359375,293.1678161621094,291.1432189941406,1.0,0.1939568668603897,0.8050394058227539,0.8050394058227539,1.0,1.0,-0.9223524928092957,0.3843629658222198,0.5379894971847534,0.1699962466955185,0.0,0.0,0.2151933312416076,24.46944236755371,25.0,0.0902672186493873,-5871.431640625,82.93125915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,305.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1312317550182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541554629802703,0.1541597694158554,-4.301898115954828e-06,0.0,0.0001331835519522,0.0,0.0,6.144869327545166,0.0,0.0,0.0,0.2785021364688873,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919771566987037,-2141.3994140625,304.1473083496094,0.8264516592025757,0.1508137285709381,0.136078268289566,293.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5700090527534485,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929935649037361,-1680.31787109375,304.1466979980469,0.8287353515625,0.1521971672773361,0.106783203780651,293.1226806640625,297.1499938964844,293.1499938964844,0.1836366951465606,-3924.617431640625,304.14703369140625,0.9957135319709778,0.2631823718547821,0.2494002133607864,293.1340026855469,297.1499938964844,293.1499938964844,0.0038933455944061,-1467.26025390625,296.4540100097656,0.5700090527534485,0.050000000745058,0.2282031029462814,291.1431884765625,291.1499938964844,273.1499938964844,270.6239013671875,284.8304443359375,293.1678161621094,291.1432189941406,1.0,0.1939568668603897,0.8050394058227539,0.8050394058227539,1.0,1.0,-0.9223524928092957,0.3843629658222198,0.5379894971847534,0.1699962466955185,0.0,0.0,0.2151933312416076,24.46944236755371,25.0,0.0902672186493873,-5871.431640625,82.93125915527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,305.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1312317550182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541554629802703,0.1541597694158554,-4.301898115954828e-06,0.0,0.0001331835519522,0.0,0.0,6.144869327545166,0.0,0.0,0.0,0.2785021364688873,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092509277164936,-2151.313232421875,304.1473083496094,0.8278419375419617,0.1514932811260223,0.1367065608501434,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5701907873153687,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936354026198387,-1689.6129150390625,304.146728515625,0.8303611278533936,0.1530386209487915,0.1073724552989006,293.1228942871094,297.1499938964844,293.1499938964844,0.1842056065797805,-3934.29443359375,304.1470947265625,0.9965116381645204,0.2638309597969055,0.2500118017196655,293.13055419921875,297.1499938964844,293.1499938964844,0.0039049368351697,-1471.451416015625,296.4690246582031,0.5701907873153687,0.050000000745058,0.22819784283638,291.1430358886719,291.1499938964844,273.1499938964844,270.62384033203125,284.828125,293.1607971191406,291.1430053710937,1.0,0.1942144483327865,0.8049615621566772,0.8049615621566772,1.0,1.0,-0.9245402812957764,0.3851886689662933,0.5393515825271606,0.1707971394062042,0.0,0.0,0.2161251157522201,24.472400665283203,25.0,-0.2780015170574188,-5886.8017578125,83.34449005126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06671142578125,305.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.1315887868404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547030210494995,0.1547073274850845,-4.302908564568497e-06,0.0,0.0001335458800895,0.0,0.0,6.169040679931641,0.0,0.0,0.0,0.2785964012145996,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092509277164936,-2151.313232421875,304.1473083496094,0.8278419375419617,0.1514932811260223,0.1367065608501434,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5701907873153687,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936354026198387,-1689.6129150390625,304.146728515625,0.8303611278533936,0.1530386209487915,0.1073724552989006,293.1228942871094,297.1499938964844,293.1499938964844,0.1842056065797805,-3934.29443359375,304.1470947265625,0.9965116381645204,0.2638309597969055,0.2500118017196655,293.13055419921875,297.1499938964844,293.1499938964844,0.0039049368351697,-1471.451416015625,296.4690246582031,0.5701907873153687,0.050000000745058,0.22819784283638,291.1430358886719,291.1499938964844,273.1499938964844,270.62384033203125,284.828125,293.1607971191406,291.1430053710937,1.0,0.1942144483327865,0.8049615621566772,0.8049615621566772,1.0,1.0,-0.9245402812957764,0.3851886689662933,0.5393515825271606,0.1707971394062042,0.0,0.0,0.2161251157522201,24.472400665283203,25.0,-0.2780015170574188,-5886.8017578125,83.34449005126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06671142578125,305.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.1315887868404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547030210494995,0.1547073274850845,-4.302908564568497e-06,0.0,0.0001335458800895,0.0,0.0,6.169040679931641,0.0,0.0,0.0,0.2785964012145996,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929854661226272,-2160.175537109375,304.1474304199219,0.8292129039764404,0.1521079242229461,0.1372668892145156,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5704701542854309,0.050000000745058,0.0481050871312618,293.11590576171875,297.1499938964844,293.1499938964844,0.0945325791835784,-1702.6572265625,304.1462707519531,0.8326777219772339,0.1545754969120025,0.1082044318318367,293.12310791015625,297.1499938964844,293.1499938964844,0.1847704350948333,-3943.89990234375,304.1471252441406,0.997399628162384,0.2644750773906708,0.250618427991867,293.1271057128906,297.1499938964844,293.1499938964844,0.0039174947887659,-1475.99072265625,296.4851989746094,0.5704701542854309,0.050000000745058,0.2281898111104965,291.142822265625,291.1499938964844,273.1499938964844,270.6236877441406,284.82586669921875,293.15380859375,291.14276123046875,1.0,0.1944742947816848,0.8048802018165588,0.8048802018165588,1.0,1.0,-0.9269275069236756,0.3861007690429687,0.540826678276062,0.171644702553749,0.0,0.0,0.2171017825603485,24.46291160583496,25.0,-0.3921837210655212,-5903.267578125,83.77711486816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,305.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.1319561302661895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552852988243103,0.1552896052598953,-4.303974037611624e-06,0.0,0.0001339187001576,0.0,0.0,6.194754600524902,0.0,0.0,0.0,0.2786963582038879,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929854661226272,-2160.175537109375,304.1474304199219,0.8292129039764404,0.1521079242229461,0.1372668892145156,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5704701542854309,0.050000000745058,0.0481050871312618,293.11590576171875,297.1499938964844,293.1499938964844,0.0945325791835784,-1702.6572265625,304.1462707519531,0.8326777219772339,0.1545754969120025,0.1082044318318367,293.12310791015625,297.1499938964844,293.1499938964844,0.1847704350948333,-3943.89990234375,304.1471252441406,0.997399628162384,0.2644750773906708,0.250618427991867,293.1271057128906,297.1499938964844,293.1499938964844,0.0039174947887659,-1475.99072265625,296.4851989746094,0.5704701542854309,0.050000000745058,0.2281898111104965,291.142822265625,291.1499938964844,273.1499938964844,270.6236877441406,284.82586669921875,293.15380859375,291.14276123046875,1.0,0.1944742947816848,0.8048802018165588,0.8048802018165588,1.0,1.0,-0.9269275069236756,0.3861007690429687,0.540826678276062,0.171644702553749,0.0,0.0,0.2171017825603485,24.46291160583496,25.0,-0.3921837210655212,-5903.267578125,83.77711486816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,305.9772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.1319561302661895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552852988243103,0.1552896052598953,-4.303974037611624e-06,0.0,0.0001339187001576,0.0,0.0,6.194754600524902,0.0,0.0,0.0,0.2786963582038879,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934478342533111,-2168.7978515625,304.1474914550781,0.8310077786445618,0.152699738740921,0.1377982646226883,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5711687803268433,0.050000000745058,0.0481008887290954,293.10369873046875,297.1499938964844,293.1499938964844,0.0967341437935829,-1734.7564697265625,304.1438293457031,0.8383854031562805,0.1579035371541977,0.1102533489465713,293.1231689453125,297.1499938964844,293.1499938964844,0.1851083040237426,-3949.523193359375,304.1475524902344,0.9984435439109802,0.2651448845863342,0.2509358525276184,293.12359619140625,297.1499938964844,293.1499938964844,0.0039309919811785,-1480.93408203125,296.5020751953125,0.5711687803268433,0.050000000745058,0.2281699031591415,291.14141845703125,291.1499938964844,273.1499938964844,270.6234741210937,284.82305908203125,293.1474609375,291.1411437988281,1.0,0.1947665214538574,0.8047989010810852,0.8047989010810852,1.0,1.0,-0.9303818941116332,0.3874970972537994,0.5428848266601562,0.1726848483085632,0.0,0.0,0.2183171063661575,24.401262283325195,25.0,-2.177663564682007,-5923.6826171875,84.32984924316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,305.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1323392689228058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559565067291259,0.155960813164711,-4.30512091043056e-06,0.0,0.0001343075273325,0.0,0.0,6.224308967590332,0.0,0.0,0.0,0.278810977935791,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934478342533111,-2168.7978515625,304.1474914550781,0.8310077786445618,0.152699738740921,0.1377982646226883,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5711687803268433,0.050000000745058,0.0481008887290954,293.10369873046875,297.1499938964844,293.1499938964844,0.0967341437935829,-1734.7564697265625,304.1438293457031,0.8383854031562805,0.1579035371541977,0.1102533489465713,293.1231689453125,297.1499938964844,293.1499938964844,0.1851083040237426,-3949.523193359375,304.1475524902344,0.9984435439109802,0.2651448845863342,0.2509358525276184,293.12359619140625,297.1499938964844,293.1499938964844,0.0039309919811785,-1480.93408203125,296.5020751953125,0.5711687803268433,0.050000000745058,0.2281699031591415,291.14141845703125,291.1499938964844,273.1499938964844,270.6234741210937,284.82305908203125,293.1474609375,291.1411437988281,1.0,0.1947665214538574,0.8047989010810852,0.8047989010810852,1.0,1.0,-0.9303818941116332,0.3874970972537994,0.5428848266601562,0.1726848483085632,0.0,0.0,0.2183171063661575,24.401262283325195,25.0,-2.177663564682007,-5923.6826171875,84.32984924316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,305.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.1323392689228058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559565067291259,0.155960813164711,-4.30512091043056e-06,0.0,0.0001343075273325,0.0,0.0,6.224308967590332,0.0,0.0,0.0,0.278810977935791,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936775356531143,-2173.084716796875,304.1475524902344,0.8318197727203369,0.152991384267807,0.1380594968795776,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5714501142501831,0.050000000745058,0.0480992011725902,293.0964660644531,297.1499938964844,293.1499938964844,0.0981783419847488,-1755.7520751953125,304.142333984375,0.8419100046157837,0.1599133312702179,0.1115918159484863,293.1227722167969,297.1499938964844,293.1499938964844,0.1849479973316192,-3946.662353515625,304.1482849121094,0.9985374808311462,0.2655641734600067,0.2507224977016449,293.1217956542969,297.1499938964844,293.1499938964844,0.0039383955299854,-1483.65478515625,296.5108947753906,0.5714501142501831,0.050000000745058,0.2281619012355804,291.140380859375,291.1499938964844,273.1499938964844,270.62335205078125,284.8217163085937,293.1441955566406,291.1401672363281,1.0,0.1949205547571182,0.8047581911087036,0.8047581911087036,1.0,1.0,-0.9320287704467772,0.3881562650203705,0.5438724756240845,0.173198327422142,0.0,0.0,0.2190679609775543,24.380290985107425,25.0,-2.249499082565308,-5935.4931640625,84.60850524902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,305.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.626953125,18000.0,0.0,0.0,0.1325424909591674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563863456249237,0.1563906520605087,-4.305824404582381e-06,0.0,0.000134513771627,0.0,0.0,6.243206977844238,0.0,0.0,0.0,0.2788833677768707,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939021632075309,-2177.2685546875,304.1475830078125,0.8325685262680054,0.1532808691263198,0.1383190155029297,293.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5716787576675415,0.050000000745058,0.0480978339910507,293.089111328125,297.1499938964844,293.1499938964844,0.0997342020273208,-1778.292236328125,304.1408996582031,0.8456168174743652,0.1620355397462844,0.1130319237709045,293.1218566894531,297.1499938964844,293.1499938964844,0.1846210062503814,-3940.87939453125,304.1492004394531,0.9984022378921508,0.2660829722881317,0.2503262162208557,293.1199645996094,297.1499938964844,293.1499938964844,0.0039460812695324,-1486.449951171875,296.5203552246094,0.5716787576675415,0.050000000745058,0.2281554192304611,291.1397705078125,291.1499938964844,273.1499938964844,270.6231994628906,284.82049560546875,293.14093017578125,291.1396789550781,1.0,0.195076897740364,0.8047095537185669,0.8047095537185669,1.0,1.0,-0.9335851669311525,0.3887729048728943,0.5448122620582581,0.1736980527639389,0.0,0.0,0.2198143154382705,24.366493225097656,25.0,-1.623889684677124,-5947.478515625,84.88150024414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,305.9907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.1327560395002365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568400710821151,0.1568443775177002,-4.3066202124464326e-06,0.0,0.0001347304933005,0.0,0.0,6.26324462890625,0.0,0.0,0.0,0.2789604961872101,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943387299776077,-2185.3837890625,304.14764404296875,0.8340195417404175,0.1538530886173248,0.1388322412967682,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5721042156219482,0.050000000745058,0.0480952933430671,293.0749206542969,297.1499938964844,293.1499938964844,0.1030448153614997,-1825.9549560546875,304.138427734375,0.8534091711044312,0.1664614230394363,0.1160819083452224,293.11865234375,297.1499938964844,293.1499938964844,0.1837764531373977,-3926.1220703125,304.1508483886719,0.9979246854782104,0.2674480378627777,0.2493554502725601,293.1161804199219,297.1499938964844,293.1499938964844,0.0039622294716537,-1492.26220703125,296.54119873046875,0.5721042156219482,0.050000000745058,0.2281433641910553,291.1395874023437,291.1499938964844,273.1499938964844,270.6228332519531,284.81805419921875,293.1343688964844,291.1396179199219,1.0,0.19539675116539,0.8046122193336487,0.8046122193336487,1.0,1.0,-0.936677634716034,0.3899961411952972,0.5466815233230591,0.1746976971626281,0.0,0.0,0.2212187498807907,24.343828201293945,25.0,-0.4696763455867767,-5970.4326171875,85.43396759033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,305.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1332152485847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577109694480896,0.1577152758836746,-4.308276402298361e-06,0.0,0.0001351965474896,0.0,0.0,6.30192756652832,0.0,0.0,0.0,0.2791115045547485,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943387299776077,-2185.3837890625,304.14764404296875,0.8340195417404175,0.1538530886173248,0.1388322412967682,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5721042156219482,0.050000000745058,0.0480952933430671,293.0749206542969,297.1499938964844,293.1499938964844,0.1030448153614997,-1825.9549560546875,304.138427734375,0.8534091711044312,0.1664614230394363,0.1160819083452224,293.11865234375,297.1499938964844,293.1499938964844,0.1837764531373977,-3926.1220703125,304.1508483886719,0.9979246854782104,0.2674480378627777,0.2493554502725601,293.1161804199219,297.1499938964844,293.1499938964844,0.0039622294716537,-1492.26220703125,296.54119873046875,0.5721042156219482,0.050000000745058,0.2281433641910553,291.1395874023437,291.1499938964844,273.1499938964844,270.6228332519531,284.81805419921875,293.1343688964844,291.1396179199219,1.0,0.19539675116539,0.8046122193336487,0.8046122193336487,1.0,1.0,-0.936677634716034,0.3899961411952972,0.5466815233230591,0.1746976971626281,0.0,0.0,0.2212187498807907,24.343828201293945,25.0,-0.4696763455867767,-5970.4326171875,85.43396759033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,305.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1332152485847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577109694480896,0.1577152758836746,-4.308276402298361e-06,0.0,0.0001351965474896,0.0,0.0,6.30192756652832,0.0,0.0,0.0,0.2791115045547485,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947703942656517,-2193.412841796875,304.147705078125,0.8355905413627625,0.1544170975685119,0.1393371075391769,293.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5726454257965088,0.050000000745058,0.0480920821428298,293.062255859375,297.1499938964844,293.1499938964844,0.106470912694931,-1874.879150390625,304.1365966796875,0.8615401983261108,0.1709380894899368,0.1192047297954559,293.1142578125,297.1499938964844,293.1499938964844,0.1831193417310714,-3914.75634765625,304.1516418457031,0.9977822303771972,0.2691333293914795,0.2486106157302856,293.1122436523437,297.1499938964844,293.1499938964844,0.0039795571938157,-1498.5086669921875,296.5635986328125,0.5726454257965088,0.050000000745058,0.228128120303154,291.13922119140625,291.1499938964844,273.1499938964844,270.6224365234375,284.8149108886719,293.12713623046875,291.1391296386719,1.0,0.1957345753908157,0.8045148253440857,0.8045148253440857,1.0,1.0,-0.9401155710220336,0.391375720500946,0.5487398505210876,0.1757636815309524,0.0,0.0,0.2226739674806594,24.307954788208008,25.0,-0.7593876123428345,-5994.06689453125,86.03423309326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04107666015625,306.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1337131857872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585819721221923,0.1585862934589386,-4.309906671551289e-06,0.0,0.0001357018772978,0.0,0.0,6.340631008148193,0.0,0.0,0.0,0.2792629599571228,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947703942656517,-2193.412841796875,304.147705078125,0.8355905413627625,0.1544170975685119,0.1393371075391769,293.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5726454257965088,0.050000000745058,0.0480920821428298,293.062255859375,297.1499938964844,293.1499938964844,0.106470912694931,-1874.879150390625,304.1365966796875,0.8615401983261108,0.1709380894899368,0.1192047297954559,293.1142578125,297.1499938964844,293.1499938964844,0.1831193417310714,-3914.75634765625,304.1516418457031,0.9977822303771972,0.2691333293914795,0.2486106157302856,293.1122436523437,297.1499938964844,293.1499938964844,0.0039795571938157,-1498.5086669921875,296.5635986328125,0.5726454257965088,0.050000000745058,0.228128120303154,291.13922119140625,291.1499938964844,273.1499938964844,270.6224365234375,284.8149108886719,293.12713623046875,291.1391296386719,1.0,0.1957345753908157,0.8045148253440857,0.8045148253440857,1.0,1.0,-0.9401155710220336,0.391375720500946,0.5487398505210876,0.1757636815309524,0.0,0.0,0.2226739674806594,24.307954788208008,25.0,-0.7593876123428345,-5994.06689453125,86.03423309326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04107666015625,306.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.1337131857872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585819721221923,0.1585862934589386,-4.309906671551289e-06,0.0,0.0001357018772978,0.0,0.0,6.340631008148193,0.0,0.0,0.0,0.2792629599571228,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951976627111435,-2201.3623046875,304.14776611328125,0.8371197581291199,0.1549740582704544,0.1398357152938842,293.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5731580257415771,0.050000000745058,0.0480890497565269,293.0514221191406,297.1499938964844,293.1499938964844,0.109901025891304,-1923.4722900390625,304.1353759765625,0.8695858716964722,0.1753626763820648,0.1223004683852195,293.1094055175781,297.1499938964844,293.1499938964844,0.1825185269117355,-3904.430419921875,304.152099609375,0.9976751804351808,0.2710209786891937,0.2479361295700073,293.1082458496094,297.1499938964844,293.1499938964844,0.0039982637390494,-1505.250732421875,296.5874938964844,0.5731580257415771,0.050000000745058,0.2281137406826019,291.1386108398437,291.1499938964844,273.1499938964844,270.6219482421875,284.8119506835937,293.1202392578125,291.1385803222656,1.0,0.1960875988006591,0.8044071793556213,0.8044071793556213,1.0,1.0,-0.9435991048812866,0.3927757441997528,0.5508233308792114,0.1768388897180557,0.0,0.0,0.224238783121109,24.27736091613769,25.0,-0.6020983457565308,-6019.2568359375,86.65513610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,306.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.021484375,18000.0,0.0,0.0,0.1342500150203704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595338135957718,0.159538134932518,-4.311652446631342e-06,0.0,0.0001362467010039,0.0,0.0,6.382935047149658,0.0,0.0,0.0,0.2794276177883148,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951976627111435,-2201.3623046875,304.14776611328125,0.8371197581291199,0.1549740582704544,0.1398357152938842,293.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5731580257415771,0.050000000745058,0.0480890497565269,293.0514221191406,297.1499938964844,293.1499938964844,0.109901025891304,-1923.4722900390625,304.1353759765625,0.8695858716964722,0.1753626763820648,0.1223004683852195,293.1094055175781,297.1499938964844,293.1499938964844,0.1825185269117355,-3904.430419921875,304.152099609375,0.9976751804351808,0.2710209786891937,0.2479361295700073,293.1082458496094,297.1499938964844,293.1499938964844,0.0039982637390494,-1505.250732421875,296.5874938964844,0.5731580257415771,0.050000000745058,0.2281137406826019,291.1386108398437,291.1499938964844,273.1499938964844,270.6219482421875,284.8119506835937,293.1202392578125,291.1385803222656,1.0,0.1960875988006591,0.8044071793556213,0.8044071793556213,1.0,1.0,-0.9435991048812866,0.3927757441997528,0.5508233308792114,0.1768388897180557,0.0,0.0,0.224238783121109,24.27736091613769,25.0,-0.6020983457565308,-6019.2568359375,86.65513610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,306.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.021484375,18000.0,0.0,0.0,0.1342500150203704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595338135957718,0.159538134932518,-4.311652446631342e-06,0.0,0.0001362467010039,0.0,0.0,6.382935047149658,0.0,0.0,0.0,0.2794276177883148,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956158488988876,-2209.132568359375,304.1478271484375,0.8385945558547974,0.155523732304573,0.1403280943632125,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5736309289932251,0.050000000745058,0.0480862632393837,293.04229736328125,297.1499938964844,293.1499938964844,0.1133040934801101,-1971.3140869140625,304.13458251953125,0.8774616122245789,0.179713562130928,0.125349149107933,293.1043701171875,297.1499938964844,293.1499938964844,0.1819511502981186,-3894.70751953125,304.15234375,0.9975737929344176,0.2730707824230194,0.2473129332065582,293.10418701171875,297.1499938964844,293.1499938964844,0.0040180603973567,-1512.3482666015625,296.6131591796875,0.5736309289932251,0.050000000745058,0.2281005233526229,291.13848876953125,291.1499938964844,273.1499938964844,270.6214294433594,284.80926513671875,293.1139831542969,291.1385192871094,1.0,0.1964522749185562,0.8042995929718018,0.8042995929718018,1.0,1.0,-0.9470820426940918,0.3941783905029297,0.5529036521911621,0.1779096275568008,0.0,0.0,0.2257834076881408,24.25302505493164,25.0,-0.1701481938362121,-6044.50048828125,87.2895278930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,306.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.984375,18000.0,0.0,0.0,0.1348247528076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604944616556167,0.1604987829923629,-4.313478257245151e-06,0.0,0.000136829985422,0.0,0.0,6.425786972045898,0.0,0.0,0.0,0.2795952260494232,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956158488988876,-2209.132568359375,304.1478271484375,0.8385945558547974,0.155523732304573,0.1403280943632125,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5736309289932251,0.050000000745058,0.0480862632393837,293.04229736328125,297.1499938964844,293.1499938964844,0.1133040934801101,-1971.3140869140625,304.13458251953125,0.8774616122245789,0.179713562130928,0.125349149107933,293.1043701171875,297.1499938964844,293.1499938964844,0.1819511502981186,-3894.70751953125,304.15234375,0.9975737929344176,0.2730707824230194,0.2473129332065582,293.10418701171875,297.1499938964844,293.1499938964844,0.0040180603973567,-1512.3482666015625,296.6131591796875,0.5736309289932251,0.050000000745058,0.2281005233526229,291.13848876953125,291.1499938964844,273.1499938964844,270.6214294433594,284.80926513671875,293.1139831542969,291.1385192871094,1.0,0.1964522749185562,0.8042995929718018,0.8042995929718018,1.0,1.0,-0.9470820426940918,0.3941783905029297,0.5529036521911621,0.1779096275568008,0.0,0.0,0.2257834076881408,24.25302505493164,25.0,-0.1701481938362121,-6044.50048828125,87.2895278930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,306.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.984375,18000.0,0.0,0.0,0.1348247528076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604944616556167,0.1604987829923629,-4.313478257245151e-06,0.0,0.000136829985422,0.0,0.0,6.425786972045898,0.0,0.0,0.0,0.2795952260494232,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958222225308418,-2212.96484375,304.1478271484375,0.8393104672431946,0.1557957082986831,0.1405718475580215,293.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5738518238067627,0.050000000745058,0.0480849631130695,293.0383605957031,297.1499938964844,293.1499938964844,0.1149884909391403,-1994.8651123046875,304.13433837890625,0.8813124299049377,0.1818519234657287,0.1268496513366699,293.101806640625,297.1499938964844,293.1499938964844,0.1816828995943069,-3890.1201171875,304.15240478515625,0.9975255727767944,0.2741493880748749,0.2470214515924453,293.1021728515625,297.1499938964844,293.1499938964844,0.0040283659473061,-1516.0345458984375,296.6265869140625,0.5738518238067627,0.050000000745058,0.2280943691730499,291.1385192871094,291.1499938964844,273.1499938964844,270.62115478515625,284.8080139160156,293.11102294921875,291.1385498046875,1.0,0.1966381072998047,0.8042457699775696,0.8042457699775696,1.0,1.0,-0.94881671667099,0.394878476858139,0.5539382696151733,0.1784400939941406,0.0,0.0,0.2265453487634658,24.2431583404541,25.0,-0.0045410143211483,-6057.0244140625,87.61048126220703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,306.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.135124534368515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609704345464706,0.1609747409820556,-4.314392299420433e-06,0.0,0.0001371342368656,0.0,0.0,6.447056770324707,0.0,0.0,0.0,0.2796785831451416,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960268080234527,-2216.7626953125,304.1478576660156,0.8400114178657532,0.1560657620429992,0.1408139020204544,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5740620493888855,0.050000000745058,0.0480837300419807,293.0348205566406,297.1499938964844,293.1499938964844,0.1166570037603378,-2018.1126708984373,304.1341552734375,0.8850921988487244,0.1839604824781417,0.1283306032419204,293.0992736816406,297.1499938964844,293.1499938964844,0.1814258992671966,-3885.72998046875,304.1524353027344,0.9974791407585144,0.275260716676712,0.2467439323663711,293.1001281738281,297.1499938964844,293.1499938964844,0.0040389383211731,-1519.811279296875,296.640380859375,0.5740620493888855,0.050000000745058,0.2280885130167007,291.1386108398437,291.1499938964844,273.1499938964844,270.620849609375,284.8067932128906,293.1081848144531,291.1386413574219,1.0,0.1968258023262024,0.8041846752166748,0.8041846752166748,1.0,1.0,-0.9505431652069092,0.3955759406089782,0.5549672245979309,0.1789649128913879,0.0,0.0,0.2272977977991104,24.23481178283692,25.0,0.1437269747257232,-6069.4853515625,87.93318939208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154113769531,306.02838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1354312300682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614427864551544,0.1614470928907394,-4.31530361311161e-06,0.0,0.0001374454732285,0.0,0.0,6.468186855316162,0.0,0.0,0.0,0.2797614634037018,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964309871196746,-2224.260986328125,304.1478881835937,0.8413679599761963,0.1566006690263748,0.1412931680679321,293.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5744495391845703,0.050000000745058,0.0480814613401889,293.0289611816406,297.1499938964844,293.1499938964844,0.1199336424469947,-2063.535888671875,304.13397216796875,0.8924044966697693,0.1880732327699661,0.1312237977981567,293.0942077636719,297.1499938964844,293.1499938964844,0.1809473782777786,-3877.567626953125,304.15240478515625,0.9973922967910768,0.2775728702545166,0.2462318390607834,293.0960998535156,297.1499938964844,293.1499938964844,0.0040608406998217,-1527.6201171875,296.66900634765625,0.5744495391845703,0.050000000745058,0.2280777394771576,291.1388854980469,291.1499938964844,273.1499938964844,270.6202392578125,284.8044128417969,293.1028137207031,291.138916015625,1.0,0.1972052603960037,0.8040624856948853,0.8040624856948853,1.0,1.0,-0.953960657119751,0.3969608843326568,0.5569997429847717,0.1799940019845962,0.0,0.0,0.2287644743919372,24.222553253173828,25.0,0.3759933114051819,-6094.13134765625,88.58162689208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,306.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1360604166984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623698472976684,0.1623741686344146,-4.317106231610524e-06,0.0,0.0001380840258207,0.0,0.0,6.509724140167236,0.0,0.0,0.0,0.2799245715141296,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964309871196746,-2224.260986328125,304.1478881835937,0.8413679599761963,0.1566006690263748,0.1412931680679321,293.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5744495391845703,0.050000000745058,0.0480814613401889,293.0289611816406,297.1499938964844,293.1499938964844,0.1199336424469947,-2063.535888671875,304.13397216796875,0.8924044966697693,0.1880732327699661,0.1312237977981567,293.0942077636719,297.1499938964844,293.1499938964844,0.1809473782777786,-3877.567626953125,304.15240478515625,0.9973922967910768,0.2775728702545166,0.2462318390607834,293.0960998535156,297.1499938964844,293.1499938964844,0.0040608406998217,-1527.6201171875,296.66900634765625,0.5744495391845703,0.050000000745058,0.2280777394771576,291.1388854980469,291.1499938964844,273.1499938964844,270.6202392578125,284.8044128417969,293.1028137207031,291.138916015625,1.0,0.1972052603960037,0.8040624856948853,0.8040624856948853,1.0,1.0,-0.953960657119751,0.3969608843326568,0.5569997429847717,0.1799940019845962,0.0,0.0,0.2287644743919372,24.222553253173828,25.0,0.3759933114051819,-6094.13134765625,88.58162689208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,306.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1360604166984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623698472976684,0.1623741686344146,-4.317106231610524e-06,0.0,0.0001380840258207,0.0,0.0,6.509724140167236,0.0,0.0,0.0,0.2799245715141296,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968388840556144,-2231.826171875,304.1479187011719,0.8426886200904846,0.1571487486362457,0.1417779624462127,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5747953653335571,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231086999177932,-2107.26806640625,304.134033203125,0.8993387818336487,0.1920233517885208,0.1340083330869674,293.0892333984375,297.1499938964844,293.1499938964844,0.1805156767368316,-3870.2158203125,304.1523132324219,0.997313380241394,0.2799943685531616,0.2457743138074875,293.0921630859375,297.1499938964844,293.1499938964844,0.0040836730040609,-1535.7431640625,296.6988830566406,0.5747953653335571,0.050000000745058,0.2280681580305099,291.1392517089844,291.1499938964844,273.1499938964844,270.6195373535156,284.80206298828125,293.0977478027344,291.1393127441406,1.0,0.1975880414247512,0.8039402961730957,0.8039402961730957,1.0,1.0,-0.9573215842247008,0.3983299136161804,0.5589916706085205,0.1809899657964706,0.0,0.0,0.2301748096942901,24.215652465820312,25.0,0.5114651322364807,-6118.3662109375,89.23129272460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,306.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.1367024630308151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632674634456634,0.1632717847824096,-4.3188647396164015e-06,0.0,0.0001387356169288,0.0,0.0,6.550021171569824,0.0,0.0,0.0,0.280083030462265,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968388840556144,-2231.826171875,304.1479187011719,0.8426886200904846,0.1571487486362457,0.1417779624462127,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5747953653335571,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231086999177932,-2107.26806640625,304.134033203125,0.8993387818336487,0.1920233517885208,0.1340083330869674,293.0892333984375,297.1499938964844,293.1499938964844,0.1805156767368316,-3870.2158203125,304.1523132324219,0.997313380241394,0.2799943685531616,0.2457743138074875,293.0921630859375,297.1499938964844,293.1499938964844,0.0040836730040609,-1535.7431640625,296.6988830566406,0.5747953653335571,0.050000000745058,0.2280681580305099,291.1392517089844,291.1499938964844,273.1499938964844,270.6195373535156,284.80206298828125,293.0977478027344,291.1393127441406,1.0,0.1975880414247512,0.8039402961730957,0.8039402961730957,1.0,1.0,-0.9573215842247008,0.3983299136161804,0.5589916706085205,0.1809899657964706,0.0,0.0,0.2301748096942901,24.215652465820312,25.0,0.5114651322364807,-6118.3662109375,89.23129272460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,306.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.1367024630308151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632674634456634,0.1632717847824096,-4.3188647396164015e-06,0.0,0.0001387356169288,0.0,0.0,6.550021171569824,0.0,0.0,0.0,0.280083030462265,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972619205713272,-2239.671630859375,304.1479187011719,0.844001054763794,0.1577154695987701,0.1422815471887588,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5751021504402161,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261596083641052,-2149.03515625,304.13427734375,0.9059132933616638,0.1957872956991195,0.1366666853427887,293.0843811035156,297.1499938964844,293.1499938964844,0.1801289916038513,-3863.6396484375,304.1521911621094,0.9972422122955322,0.2825163304805755,0.2453679591417312,293.0883178710937,297.1499938964844,293.1499938964844,0.0041073621250689,-1544.155029296875,296.7298278808594,0.5751021504402161,0.050000000745058,0.2280596643686294,291.1396484375,291.1499938964844,273.1499938964844,270.61883544921875,284.7997741699219,293.09307861328125,291.1397399902344,1.0,0.1979718804359436,0.8038109540939331,0.8038109540939331,1.0,1.0,-0.960616648197174,0.3996790051460266,0.5609376430511475,0.1819480806589126,0.0,0.0,0.2315254807472229,24.2135066986084,25.0,0.6058551669120789,-6142.16943359375,89.87926483154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,306.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.1373474448919296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641328632831573,0.1641371697187423,-4.320569587434875e-06,0.0,0.0001393901911797,0.0,0.0,6.5889410972595215,0.0,0.0,0.0,0.2802361845970154,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972619205713272,-2239.671630859375,304.1479187011719,0.844001054763794,0.1577154695987701,0.1422815471887588,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5751021504402161,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261596083641052,-2149.03515625,304.13427734375,0.9059132933616638,0.1957872956991195,0.1366666853427887,293.0843811035156,297.1499938964844,293.1499938964844,0.1801289916038513,-3863.6396484375,304.1521911621094,0.9972422122955322,0.2825163304805755,0.2453679591417312,293.0883178710937,297.1499938964844,293.1499938964844,0.0041073621250689,-1544.155029296875,296.7298278808594,0.5751021504402161,0.050000000745058,0.2280596643686294,291.1396484375,291.1499938964844,273.1499938964844,270.61883544921875,284.7997741699219,293.09307861328125,291.1397399902344,1.0,0.1979718804359436,0.8038109540939331,0.8038109540939331,1.0,1.0,-0.960616648197174,0.3996790051460266,0.5609376430511475,0.1819480806589126,0.0,0.0,0.2315254807472229,24.2135066986084,25.0,0.6058551669120789,-6142.16943359375,89.87926483154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,306.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.1373474448919296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641328632831573,0.1641371697187423,-4.320569587434875e-06,0.0,0.0001393901911797,0.0,0.0,6.5889410972595215,0.0,0.0,0.0,0.2802361845970154,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976924821734428,-2247.652099609375,304.1478881835937,0.8452865481376648,0.1582917720079422,0.1427953094244003,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5753681659698486,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290703266859054,-2188.65625,304.1346740722656,0.9124041199684144,0.1993529647588729,0.1391884982585907,293.0796813964844,297.1499938964844,293.1499938964844,0.179788663983345,-3857.861328125,304.15203857421875,0.9971795678138732,0.2851307690143585,0.2450153678655624,293.0846252441406,297.1499938964844,293.1499938964844,0.0041318489238619,-1552.8297119140625,296.7618408203125,0.5753681659698486,0.050000000745058,0.2280523031949997,291.14019775390625,291.1499938964844,273.1499938964844,270.6180725097656,284.7977294921875,293.089111328125,291.1402893066406,1.0,0.198354423046112,0.8036815524101257,0.8036815524101257,1.0,1.0,-0.9638261795043944,0.4009993970394134,0.5628267526626587,0.1828661262989044,0.0,0.0,0.2327997833490371,24.21612548828125,25.0,0.7444093227386475,-6165.33984375,90.52153778076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,306.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.517578125,18000.0,0.0,0.0,0.1379856318235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649576425552368,0.164961963891983,-4.322210770624224e-06,0.0,0.0001400378823745,0.0,0.0,6.626109600067139,0.0,0.0,0.0,0.2803826630115509,4.0,0.0,1.0
