time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976924821734428,-2247.652099609375,304.1478881835937,0.8452865481376648,0.1582917720079422,0.1427953094244003,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5753681659698486,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290703266859054,-2188.65625,304.1346740722656,0.9124041199684144,0.1993529647588729,0.1391884982585907,293.0796813964844,297.1499938964844,293.1499938964844,0.179788663983345,-3857.861328125,304.15203857421875,0.9971795678138732,0.2851307690143585,0.2450153678655624,293.0846252441406,297.1499938964844,293.1499938964844,0.0041318489238619,-1552.8297119140625,296.7618408203125,0.5753681659698486,0.050000000745058,0.2280523031949997,291.14019775390625,291.1499938964844,273.1499938964844,270.6180725097656,284.7977294921875,293.089111328125,291.1402893066406,1.0,0.198354423046112,0.8036815524101257,0.8036815524101257,1.0,1.0,-0.9638261795043944,0.4009993970394134,0.5628267526626587,0.1828661262989044,0.0,0.0,0.2327997833490371,24.21612548828125,25.0,0.7444093227386475,-6165.33984375,90.52153778076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,306.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.517578125,18000.0,0.0,0.0,0.1379856318235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649576425552368,0.164961963891983,-4.322210770624224e-06,0.0,0.0001400378823745,0.0,0.0,6.626109600067139,0.0,0.0,0.0,0.2803826630115509,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979097932577133,-2251.677734375,304.1478881835937,0.8459171652793884,0.1585826724767685,0.1430549174547195,293.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5754860043525696,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304693520069122,-2207.622314453125,304.1349182128906,0.9155720472335817,0.20105741918087,0.1403956562280655,293.077392578125,297.1499938964844,293.1499938964844,0.1796359568834304,-3855.271728515625,304.1519470214844,0.9971516132354736,0.2864703834056854,0.2448590099811554,293.0827941894531,297.1499938964844,293.1499938964844,0.0041443770751357,-1557.2598876953125,296.7781982421875,0.5754860043525696,0.050000000745058,0.2280490398406982,291.1405029296875,291.1499938964844,273.1499938964844,270.61767578125,284.7968139648437,293.08740234375,291.1405944824219,1.0,0.1985445171594619,0.8036168813705444,0.8036168813705444,1.0,1.0,-0.9653942584991456,0.401646226644516,0.5637480616569519,0.1833105981349945,0.0,0.0,0.2334037870168686,24.21915626525879,25.0,0.8079883456230164,-6176.607421875,90.8394546508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,306.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.619140625,18000.0,0.0,0.0,0.138299286365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653510183095932,0.1653553396463394,-4.323000212025363e-06,0.0,0.0001403561909683,0.0,0.0,6.643864154815674,0.0,0.0,0.0,0.2804527282714844,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981283038854599,-2255.72412109375,304.1478576660156,0.8465393781661987,0.1588752716779709,0.1433161050081253,293.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5755939483642578,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318285763263702,-2226.0009765625,304.1351928710937,0.9186579585075378,0.2027073800563812,0.1415654271841049,293.0751647949219,297.1499938964844,293.1499938964844,0.1794948279857635,-3852.88037109375,304.15185546875,0.997125804424286,0.2878304123878479,0.2447157651185989,293.0810241699219,297.1499938964844,293.1499938964844,0.0041570914909243,-1561.7510986328125,296.7948303222656,0.5755939483642578,0.050000000745058,0.2280460596084594,291.14080810546875,291.1499938964844,273.1499938964844,270.6172790527344,284.7960205078125,293.0858459472656,291.1408996582031,1.0,0.1987334638833999,0.8035474419593811,0.8035474419593811,1.0,1.0,-0.9669355154037476,0.4022822082042694,0.5646532773971558,0.1837456971406936,0.0,0.0,0.2339843809604644,24.22330093383789,28.0,0.8698205947875977,-6187.63671875,91.1546401977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73046875,18000.0,0.0,0.0,0.138607770204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657307296991348,0.165735051035881,-4.323766006564256e-06,0.0,0.0001406692608725,0.0,0.0,6.661018371582031,0.0,0.0,0.0,0.2805204391479492,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986004099249839,-2264.51318359375,304.1477966308594,0.8448362946510315,0.1594566851854324,0.143851488828659,293.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5733270049095154,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.134417250752449,-2260.90869140625,304.13580322265625,0.9205408096313475,0.205724149942398,0.1437544077634811,293.0733642578125,297.1499938964844,293.1499938964844,0.1821229308843612,-3899.109619140625,304.1466979980469,0.9976392388343812,0.2901028394699096,0.2477126717567443,293.0776062011719,297.1499938964844,293.1499938964844,0.0041843480430543,-1571.5445556640625,296.8271789550781,0.5733270049095154,0.050000000745058,0.2281081974506378,291.13897705078125,291.1499938964844,273.1499938964844,270.6164245605469,284.7932434082031,293.0841064453125,291.1381530761719,1.0,0.2003927826881408,0.8034086227416992,0.8034086227416992,1.0,1.0,-0.9738906621932985,0.4052667617797851,0.5686239004135132,0.1854656487703323,0.0,0.0,0.235493466258049,24.640380859375,25.0,-4.6611857414245605,-6219.505859375,93.24726104736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99609375,306.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.1392146944999694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665653139352798,0.166569635272026,-4.325257577875163e-06,0.0,0.0001412852143403,0.0,0.0,6.6984710693359375,0.0,0.0,0.0,0.2806680798530578,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986004099249839,-2264.51318359375,304.1477966308594,0.8448362946510315,0.1594566851854324,0.143851488828659,293.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5733270049095154,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.134417250752449,-2260.90869140625,304.13580322265625,0.9205408096313475,0.205724149942398,0.1437544077634811,293.0733642578125,297.1499938964844,293.1499938964844,0.1821229308843612,-3899.109619140625,304.1466979980469,0.9976392388343812,0.2901028394699096,0.2477126717567443,293.0776062011719,297.1499938964844,293.1499938964844,0.0041843480430543,-1571.5445556640625,296.8271789550781,0.5733270049095154,0.050000000745058,0.2281081974506378,291.13897705078125,291.1499938964844,273.1499938964844,270.6164245605469,284.7932434082031,293.0841064453125,291.1381530761719,1.0,0.2003927826881408,0.8034086227416992,0.8034086227416992,1.0,1.0,-0.9738906621932985,0.4052667617797851,0.5686239004135132,0.1854656487703323,0.0,0.0,0.235493466258049,24.640380859375,25.0,-4.6611857414245605,-6219.505859375,93.24726104736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99609375,306.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.1392146944999694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665653139352798,0.166569635272026,-4.325257577875163e-06,0.0,0.0001412852143403,0.0,0.0,6.6984710693359375,0.0,0.0,0.0,0.2806680798530578,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460742831230164,0.0,0.144379585981369,293.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256610870361328,0.0,0.1456854939460754,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361211061477,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8596496582031,0.57353675365448,0.0,0.2281022667884826,291.13580322265625,294.1499938964844,273.1499938964844,270.6155700683594,284.7933959960937,293.0838623046875,291.1365051269531,0.0,0.0,0.8032697439193726,0.8032697439193726,1.0,1.0,-0.9765047430992126,0.4063251614570617,0.5701795816421509,0.1862565577030182,0.0,0.0,0.0,24.64436149597168,60.0,0.9065651297569276,-6254.298828125,93.78629302978516,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,306.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680511534214019,0.1680554747581482,-4.327696842665318e-06,0.0,0.0,0.0,0.0,6.764941692352295,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460742831230164,0.0,0.144379585981369,293.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256610870361328,0.0,0.1456854939460754,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361211061477,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8596496582031,0.57353675365448,0.0,0.2281022667884826,291.13580322265625,294.1499938964844,273.1499938964844,270.6155700683594,284.7933959960937,293.0838623046875,291.1365051269531,0.0,0.0,0.8032697439193726,0.8032697439193726,1.0,1.0,-0.9765047430992126,0.4063251614570617,0.5701795816421509,0.1862565577030182,0.0,0.0,0.0,24.64436149597168,60.0,0.9065651297569276,-6254.298828125,93.78629302978516,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,306.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680511534214019,0.1680554747581482,-4.327696842665318e-06,0.0,0.0,0.0,0.0,6.764941692352295,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.018798828125,0.0,0.0,0.0006232426385395,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0002760684001259,292.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5260009765625,0.0,0.0,0.0006076009594835,292.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2948913574219,0.0,0.0,0.0011112580541521,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.073486328125,0.0,0.0,0.0013095495523884,291.20709228515625,294.1499938964844,273.15399169921875,270.6177978515625,282.64141845703125,287.3042297363281,291.1464233398437,0.0,0.0,0.4819618463516235,0.4819618463516235,1.0,1.0,-0.0059929927811026,0.0092122610658407,-0.0032192687503993,-0.0265984013676643,0.0,0.0,0.0,-0.0343524627387523,60.0,-131.55838012695312,-0.0,-1.514770360699913e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.192105493478619e-18,-3.1967951939614893e-18,4.689629397035499e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.018798828125,0.0,0.0,0.0006232426385395,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0002760684001259,292.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5260009765625,0.0,0.0,0.0006076009594835,292.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2948913574219,0.0,0.0,0.0011112580541521,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.073486328125,0.0,0.0,0.0013095495523884,291.20709228515625,294.1499938964844,273.15399169921875,270.6177978515625,282.64141845703125,287.3042297363281,291.1464233398437,0.0,0.0,0.4819618463516235,0.4819618463516235,1.0,1.0,-0.0059929927811026,0.0092122610658407,-0.0032192687503993,-0.0265984013676643,0.0,0.0,0.0,-0.0343524627387523,60.0,-131.55838012695312,-0.0,-1.514770360699913e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.192105493478619e-18,-3.1967951939614893e-18,4.689629397035499e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.95684814453125,0.0,0.0,0.0001158119921456,292.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0001106349081965,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4625244140625,0.0,0.0,9.373442298965529e-05,292.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2204895019531,0.0,0.0,0.0001355009153485,292.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0458374023437,0.0,0.0,0.0005248044035397,291.20709228515625,294.1499938964844,273.1588439941406,270.62115478515625,282.46649169921875,283.6787414550781,291.1440124511719,0.0,0.0,0.321307897567749,0.321307897567749,1.0,1.0,-0.0011766293318942,0.0035925756674259,-0.0024159462191164,-0.0315590873360633,0.0,0.0,0.0,-0.0109796309843659,60.0,-67.10823059082031,-0.0,-9.439512638209636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1810353923474284e-20,1.445512660720621e-20,-2.6447732895771007e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9308166503906,0.0,0.0,0.0001003426514216,292.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.000105581661046,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.43963623046875,0.0,0.0,7.807144720572978e-05,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1988525390625,0.0,0.0,0.0001057659392245,292.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.02667236328125,0.0,0.0,0.0005008339066989,291.2070617675781,294.1499938964844,273.16552734375,270.6259460449219,282.3756103515625,280.9182434082031,291.1426086425781,0.0,0.0,0.1606539487838745,0.1606539487838745,1.0,1.0,-0.0010689056944102,0.0010201698169112,4.87359102407936e-05,-0.0341806188225746,0.0,0.0,0.0,-0.0113097531720995,60.0,-33.05284118652344,-0.0,-7.788023026478187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937405129515293e-21,-7.520693009795883e-21,2.5832874763838066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.906005859375,0.0,0.0,0.000100241486507,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001055581014952,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4180908203125,0.0,0.0,7.796593854436651e-05,292.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789245605469,0.0,0.0,0.0001055601314874,292.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0079040527344,0.0,0.0,0.0005007222061976,291.2070617675781,294.1499938964844,273.1739807128906,270.632080078125,282.28814697265625,278.8791809082031,291.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681160492822,4.8714397848925735e-08,0.0010680673876777,-0.0352642647922039,0.0,0.0,0.0,-0.0116679770871996,60.0,-20.32570075988769,-0.0,-7.778439226058256e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9293897978472675e-21,-7.528732979167701e-21,2.5993429793720406e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.88134765625,0.0,0.0,0.0001002609860734,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001055792308761,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3966979980469,0.0,0.0,7.79809124651365e-05,292.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590881347656,0.0,0.0,0.0001055799584719,292.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892272949219,0.0,0.0,0.0005008224397897,291.20703125,294.1499938964844,273.1841125488281,270.6395263671875,282.2015991210937,277.3770446777344,291.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.3853878044756133e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.734312057495115,-0.0,-7.781504507420325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9293308289168804e-21,-7.528787909130252e-21,2.599456878264979e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.83251953125,0.0,0.0,0.0001003014695015,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001056218679877,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35430908203125,0.0,0.0,7.801238825777546e-05,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1198425292969,0.0,0.0,0.0001056225664797,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522399902344,0.0,0.0,0.0005010246532037,291.2069702148437,294.1499938964844,273.2091064453125,270.6581726074219,282.03125,275.4598083496094,291.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.453075408935549,-0.0,-7.78777931031982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9293292133297465e-21,-7.528787101336685e-21,2.5994580899553294e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.83251953125,0.0,0.0,0.0001003014695015,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001056218679877,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35430908203125,0.0,0.0,7.801238825777546e-05,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1198425292969,0.0,0.0,0.0001056225664797,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9522399902344,0.0,0.0,0.0005010246532037,291.2069702148437,294.1499938964844,273.2091064453125,270.6581726074219,282.03125,275.4598083496094,291.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.453075408935549,-0.0,-7.78777931031982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9293292133297465e-21,-7.528787101336685e-21,2.5994580899553294e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7843017578125,0.0,0.0,0.0001003417055471,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001056642431649,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3124389648437,0.0,0.0,7.804368215147406e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08111572265625,0.0,0.0,0.0001056649343809,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.91571044921875,0.0,0.0,0.0005012257024645,291.2068786621094,294.1499938964844,273.2399597167969,270.6813659667969,281.8645935058594,274.43194580078125,291.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.138960838317873,-0.0,-7.79401858608253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7843017578125,0.0,0.0,0.0001003417055471,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001056642431649,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3124389648437,0.0,0.0,7.804368215147406e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08111572265625,0.0,0.0,0.0001056649343809,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.91571044921875,0.0,0.0,0.0005012257024645,291.2068786621094,294.1499938964844,273.2399597167969,270.6813659667969,281.8645935058594,274.43194580078125,291.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.138960838317873,-0.0,-7.79401858608253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7366638183594,0.0,0.0,0.0001003816068987,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.000105706276372,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2710876464844,0.0,0.0,7.807472138665617e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0428466796875,0.0,0.0,0.0001057069530361,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.879638671875,0.0,0.0,0.0005014250637032,291.206787109375,294.1499938964844,273.276123046875,270.70867919921875,281.70166015625,273.8909912109375,291.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078789710998535,-0.0,-7.800208834396474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7366638183594,0.0,0.0,0.0001003816068987,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.000105706276372,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2710876464844,0.0,0.0,7.807472138665617e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0428466796875,0.0,0.0,0.0001057069530361,292.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.879638671875,0.0,0.0,0.0005014250637032,291.206787109375,294.1499938964844,273.276123046875,270.70867919921875,281.70166015625,273.8909912109375,291.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078789710998535,-0.0,-7.800208834396474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6896667480469,0.0,0.0,0.0001004211007966,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001057478657457,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2302551269531,0.0,0.0,7.810543320374563e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050354003906,0.0,0.0,0.0001057485351338,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8440246582031,0.0,0.0,0.000501622329466,291.2066650390625,294.1499938964844,273.3170166015625,270.7396545410156,281.5424499511719,273.61627197265625,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047805786132812,-0.0,-7.806337265492402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6896667480469,0.0,0.0,0.0001004211007966,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001057478657457,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2302551269531,0.0,0.0,7.810543320374563e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050354003906,0.0,0.0,0.0001057485351338,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8440246582031,0.0,0.0,0.000501622329466,291.2066650390625,294.1499938964844,273.3170166015625,270.7396545410156,281.5424499511719,273.61627197265625,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047805786132812,-0.0,-7.806337265492402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6663818359375,0.0,0.0,0.0001004406658466,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001057684712577,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2100524902344,0.0,0.0,7.81206545070745e-05,291.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.986328125,0.0,0.0,0.0001057691406458,292.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8263854980469,0.0,0.0,0.0005017201183363,291.20660400390625,294.1499938964844,273.33905029296875,270.7563781738281,281.4642944335937,273.53924560546875,291.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032918930053713,-0.0,-7.809374835687778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.64324951171875,0.0,0.0,0.0001004600999294,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001057889385265,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18994140625,0.0,0.0,7.813576667103916e-05,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9677429199219,0.0,0.0,0.0001057896006386,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.808837890625,0.0,0.0,0.0005018172087147,291.20654296875,294.1499938964844,273.362060546875,270.7738647460937,281.3870544433594,273.4888000488281,291.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01742172241211,-0.0,-7.812391800143814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.597412109375,0.0,0.0,0.0001004985242616,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001058294074027,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.150146484375,0.0,0.0,7.816564902896062e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9308776855469,0.0,0.0,0.0001058300622389,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77410888671875,0.0,0.0,0.0005020091193728,291.20635986328125,294.1499938964844,273.41070556640625,270.81085205078125,281.23541259765625,273.44195556640625,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984224319458008,-0.0,-7.818359648581463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.597412109375,0.0,0.0,0.0001004985242616,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001058294074027,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.150146484375,0.0,0.0,7.816564902896062e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9308776855469,0.0,0.0,0.0001058300622389,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77410888671875,0.0,0.0,0.0005020091193728,291.20635986328125,294.1499938964844,273.41070556640625,270.81085205078125,281.23541259765625,273.44195556640625,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984224319458008,-0.0,-7.818359648581463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5521240234375,0.0,0.0,0.0001005362864816,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000105869177787,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11083984375,0.0,0.0,7.819502206984907e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8945007324219,0.0,0.0,0.0001058698253473,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.73980712890625,0.0,0.0,0.0005021977704018,291.2061767578125,294.1499938964844,273.4623413085937,270.8501892089844,281.0875549316406,273.4405517578125,291.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948211669921877,-0.0,-7.8242258894079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5521240234375,0.0,0.0,0.0001005362864816,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000105869177787,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11083984375,0.0,0.0,7.819502206984907e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8945007324219,0.0,0.0,0.0001058698253473,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.73980712890625,0.0,0.0,0.0005021977704018,291.2061767578125,294.1499938964844,273.4623413085937,270.8501892089844,281.0875549316406,273.4405517578125,291.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948211669921877,-0.0,-7.8242258894079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5074462890625,0.0,0.0,0.000100573299278,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001059081623679,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.072021484375,0.0,0.0,7.822380575817078e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8585510253906,0.0,0.0,0.0001059088026522,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059326171875,0.0,0.0,0.0005023826961405,291.2059936523437,294.1499938964844,273.5164489746094,270.8913879394531,280.94342041015625,273.4645080566406,291.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.90978717803955,-0.0,-7.829979153939348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5074462890625,0.0,0.0,0.000100573299278,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001059081623679,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.072021484375,0.0,0.0,7.822380575817078e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8585510253906,0.0,0.0,0.0001059088026522,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059326171875,0.0,0.0,0.0005023826961405,291.2059936523437,294.1499938964844,273.5164489746094,270.8913879394531,280.94342041015625,273.4645080566406,291.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.90978717803955,-0.0,-7.829979153939348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4633178710937,0.0,0.0,0.0001006094898912,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001059462738339,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03369140625,0.0,0.0,7.825194916222245e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.82305908203125,0.0,0.0,0.0001059468995663,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724548339844,0.0,0.0,0.0005025634891353,291.20574951171875,294.1499938964844,273.5723876953125,270.9340209960937,280.80303955078125,273.5032043457031,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869379997253418,-0.0,-7.835605231321099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4633178710937,0.0,0.0,0.0001006094898912,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001059462738339,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03369140625,0.0,0.0,7.825194916222245e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.82305908203125,0.0,0.0,0.0001059468995663,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724548339844,0.0,0.0,0.0005025634891353,291.20574951171875,294.1499938964844,273.5723876953125,270.9340209960937,280.80303955078125,273.5032043457031,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869379997253418,-0.0,-7.835605231321099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4414367675781,0.0,0.0,0.0001006272432277,292.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000105964973045,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0146789550781,0.0,0.0,7.826575892977417e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80548095703125,0.0,0.0,0.0001059655987774,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6558837890625,0.0,0.0,0.0005026521976105,291.20562744140625,294.1499938964844,273.6009216308594,270.95574951171875,280.7342224121094,273.5260314941406,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848569869995115,-0.0,-7.838365689849527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4197082519531,0.0,0.0,0.0001006447564577,292.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0001059834175975,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9958190917969,0.0,0.0,7.827937952242792e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879943847656,0.0,0.0,0.0001059840360539,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.639404296875,0.0,0.0,0.0005027396837249,291.2055053710937,294.1499938964844,273.6296691894531,270.9776916503906,280.6663513183594,273.5505065917969,291.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82742977142334,-0.0,-7.84108991069843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3766784667969,0.0,0.0,0.0001006790189421,292.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001060194990714,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9584350585937,0.0,0.0,7.830603135516867e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533874511719,0.0,0.0,0.0001060201175278,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6067810058594,0.0,0.0,0.0005029108724556,291.2052307128906,294.1499938964844,273.68768310546875,271.0218811035156,280.5332946777344,273.602783203125,291.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784380912780762,-0.0,-7.846420402302101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3766784667969,0.0,0.0,0.0001006790189421,292.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001060194990714,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9584350585937,0.0,0.0,7.830603135516867e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533874511719,0.0,0.0,0.0001060201175278,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6067810058594,0.0,0.0,0.0005029108724556,291.2052307128906,294.1499938964844,273.68768310546875,271.0218811035156,280.5332946777344,273.602783203125,291.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784380912780762,-0.0,-7.846420402302101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33416748046875,0.0,0.0,0.0001007121973088,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001060544382198,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,7.833183190086856e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191772460937,0.0,0.0,0.0001060550494003,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57452392578125,0.0,0.0,0.0005030765896663,291.20489501953125,294.1499938964844,273.7458190917969,271.0661926269531,280.40380859375,273.657958984375,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.740654945373535,-0.0,-7.851583205820134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33416748046875,0.0,0.0,0.0001007121973088,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001060544382198,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,7.833183190086856e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191772460937,0.0,0.0,0.0001060550494003,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57452392578125,0.0,0.0,0.0005030765896663,291.20489501953125,294.1499938964844,273.7458190917969,271.0661926269531,280.40380859375,273.657958984375,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.740654945373535,-0.0,-7.851583205820134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
