time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2922058105469,0.0,0.0,0.0001007441969704,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001060881404555,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8850402832031,0.0,0.0,7.835671567590907e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6854248046875,0.0,0.0,0.000106088737084,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426940917969,0.0,0.0,0.0005032364861108,291.2045593261719,294.1499938964844,273.8035888671875,271.1101989746094,280.2778625488281,273.714599609375,291.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696688652038574,-0.0,-7.856564110397812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2922058105469,0.0,0.0,0.0001007441969704,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001060881404555,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8850402832031,0.0,0.0,7.835671567590907e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6854248046875,0.0,0.0,0.000106088737084,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426940917969,0.0,0.0,0.0005032364861108,291.2045593261719,294.1499938964844,273.8035888671875,271.1101989746094,280.2778625488281,273.714599609375,291.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696688652038574,-0.0,-7.856564110397812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.250732421875,0.0,0.0,0.0001007749378914,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001061205184669,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489990234375,0.0,0.0,7.838062447262928e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,0.0001061211078194,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.0005033900379203,291.2041931152344,294.1499938964844,273.8603820800781,271.1534729003906,280.1553649902344,273.7716369628906,291.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65290641784668,-0.0,-7.861350326265892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.250732421875,0.0,0.0,0.0001007749378914,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001061205184669,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489990234375,0.0,0.0,7.838062447262928e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,0.0001061211078194,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.0005033900379203,291.2041931152344,294.1499938964844,273.8603820800781,271.1534729003906,280.1553649902344,273.7716369628906,291.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65290641784668,-0.0,-7.861350326265892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.230224609375,0.0,0.0,0.0001007898026728,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001061361836036,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8311767578125,0.0,0.0,7.839218596927822e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355285644531,0.0,0.0,0.0001061367656802,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49566650390625,0.0,0.0,0.0005034643691033,291.2040100097656,294.1499938964844,273.8882141113281,271.1746826171875,280.09539794921875,273.800048828125,291.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.631217956542969,-0.0,-7.86366669558447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2098083496094,0.0,0.0,0.0001008043327601,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001061514776665,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134155273437,0.0,0.0,7.840348553145304e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6191101074219,0.0,0.0,0.0001061520597431,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48016357421875,0.0,0.0,0.0005035368958488,291.20379638671875,294.1499938964844,273.91558837890625,271.1955261230469,280.0362243652344,273.8282775878906,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.609735488891602,-0.0,-7.865928353112396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1693725585937,0.0,0.0,0.0001008322942652,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001061809307429,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782897949219,0.0,0.0,7.842523336876184e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5865478515625,0.0,0.0,0.0001061815055436,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,0.0005036766524426,291.203369140625,294.1499938964844,273.9687194824219,271.2359619140625,279.9203491210937,273.8838195800781,291.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56760025024414,-0.0,-7.870285401168078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1693725585937,0.0,0.0,0.0001008322942652,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001061809307429,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782897949219,0.0,0.0,7.842523336876184e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5865478515625,0.0,0.0,0.0001061815055436,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,0.0005036766524426,291.203369140625,294.1499938964844,273.9687194824219,271.2359619140625,279.9203491210937,273.8838195800781,291.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56760025024414,-0.0,-7.870285401168078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1294250488281,0.0,0.0,0.0001008587569231,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001062087976606,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435607910156,0.0,0.0,7.844580977689475e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5544128417969,0.0,0.0,0.0001062093651853,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,0.0005038087838329,291.2029113769531,294.1499938964844,274.0191345214844,271.2743835449219,279.8076477050781,273.9376220703125,291.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.526921272277832,-0.0,-7.87440725957822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1294250488281,0.0,0.0,0.0001008587569231,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001062087976606,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435607910156,0.0,0.0,7.844580977689475e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5544128417969,0.0,0.0,0.0001062093651853,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,0.0005038087838329,291.2029113769531,294.1499938964844,274.0191345214844,271.2743835449219,279.8076477050781,273.9376220703125,291.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.526921272277832,-0.0,-7.87440725957822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0899963378906,0.0,0.0,0.0001008836188702,292.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001062349838321,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.70928955078125,0.0,0.0,7.846514927223325e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52264404296875,0.0,0.0,0.0001062355440808,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891906738281,0.0,0.0,0.0005039330571889,291.202392578125,294.1499938964844,274.0663146972656,271.310302734375,279.6979675292969,273.98907470703125,291.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488122940063477,-0.0,-7.87828184911632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0899963378906,0.0,0.0,0.0001008836188702,292.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001062349838321,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.70928955078125,0.0,0.0,7.846514927223325e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52264404296875,0.0,0.0,0.0001062355440808,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891906738281,0.0,0.0,0.0005039330571889,291.202392578125,294.1499938964844,274.0663146972656,271.310302734375,279.6979675292969,273.98907470703125,291.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488122940063477,-0.0,-7.87828184911632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.051025390625,0.0,0.0,0.0001009068146231,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001062594092218,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,7.848318637115881e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49127197265625,0.0,0.0,0.0001062599621945,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.0005040488904342,291.20184326171875,294.1499938964844,274.1096496582031,271.34332275390625,279.5912170410156,274.0375671386719,291.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451624870300291,-0.0,-7.881896380013131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.051025390625,0.0,0.0,0.0001009068146231,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001062594092218,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,7.848318637115881e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49127197265625,0.0,0.0,0.0001062599621945,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.0005040488904342,291.20184326171875,294.1499938964844,274.1096496582031,271.34332275390625,279.5912170410156,274.0375671386719,291.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451624870300291,-0.0,-7.881896380013131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03173828125,0.0,0.0,0.0001009177576634,292.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0001062709416146,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6586303710937,0.0,0.0,7.84916992415674e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757080078125,0.0,0.0,0.0001062714873114,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,0.0005041036056354,291.2015686035156,294.1499938964844,274.12969970703125,271.3586120605469,279.5389099121094,274.0605163574219,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.434370040893556,-0.0,-7.883601682578958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0125732421875,0.0,0.0,0.0001009282568702,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001062819937942,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419677734375,0.0,0.0,7.849986286601052e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,0.000106282539491,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33038330078125,0.0,0.0,0.0005041560507379,291.2012634277344,294.1499938964844,274.1485595703125,271.3729858398437,279.4872741699219,274.0824890136719,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.417847633361816,-0.0,-7.885238062499411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9745483398437,0.0,0.0,0.000100947865576,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001063026575138,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089172363281,0.0,0.0,7.851511327316985e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,0.0001063031959347,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0005042540142312,291.2006530761719,294.1499938964844,274.1825256347656,271.39892578125,279.3859558105469,274.1233215332031,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387210845947266,-0.0,-7.888294817348651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9745483398437,0.0,0.0,0.000100947865576,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001063026575138,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089172363281,0.0,0.0,7.851511327316985e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,0.0001063031959347,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0005042540142312,291.2006530761719,294.1499938964844,274.1825256347656,271.39892578125,279.3859558105469,274.1233215332031,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387210845947266,-0.0,-7.888294817348651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93701171875,0.0,0.0,0.0001009655752568,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001063213057932,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762634277344,0.0,0.0,7.85288866609335e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0001063218369381,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,0.0005043424898758,291.20001220703125,294.1499938964844,274.2109680175781,271.4206848144531,279.28717041015625,274.1594543457031,290.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360135078430176,-0.0,-7.891054565334343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93701171875,0.0,0.0,0.0001009655752568,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001063213057932,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762634277344,0.0,0.0,7.85288866609335e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0001063218369381,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,0.0005043424898758,291.20001220703125,294.1499938964844,274.2109680175781,271.4206848144531,279.28717041015625,274.1594543457031,290.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360135078430176,-0.0,-7.891054565334343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8999328613281,0.0,0.0,0.0001009813058772,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001063378804246,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54400634765625,0.0,0.0,7.854112482164055e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695068359375,0.0,0.0,0.0001063384042936,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0005044211284257,291.1993103027344,294.1499938964844,274.2332763671875,271.43780517578125,279.19073486328125,274.1903381347656,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.33703899383545,-0.0,-7.893505937772717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8999328613281,0.0,0.0,0.0001009813058772,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001063378804246,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54400634765625,0.0,0.0,7.854112482164055e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695068359375,0.0,0.0,0.0001063384042936,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0005044211284257,291.1993103027344,294.1499938964844,274.2332763671875,271.43780517578125,279.19073486328125,274.1903381347656,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.33703899383545,-0.0,-7.893505937772717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8633117675781,0.0,0.0,0.0001009949919534,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001063522868207,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121154785156,0.0,0.0,7.855176227167249e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,0.0001063528034137,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21685791015625,0.0,0.0,0.0005044894642196,291.1985778808594,294.1499938964844,274.2489013671875,271.44989013671875,279.0964660644531,274.21539306640625,290.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318326950073242,-0.0,-7.89563685543726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8633117675781,0.0,0.0,0.0001009949919534,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001063522868207,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121154785156,0.0,0.0,7.855176227167249e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,0.0001063528034137,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21685791015625,0.0,0.0,0.0005044894642196,291.1985778808594,294.1499938964844,274.2489013671875,271.44989013671875,279.0964660644531,274.21539306640625,290.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318326950073242,-0.0,-7.89563685543726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8451538085937,0.0,0.0,0.0001010010382742,292.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0001063586605596,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.496337890625,0.0,0.0,7.855646254029125e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,0.0001063591698766,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0005045196739956,291.1981811523437,294.1499938964844,274.2540283203125,271.45391845703125,279.0500793457031,274.2255249023437,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.310750961303713,-0.0,-7.896578324562142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271179199219,0.0,0.0,0.0001010065461741,292.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001063644594978,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48065185546875,0.0,0.0,7.8560748079326e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001063649688148,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.0005045472062192,291.1977844238281,294.1499938964844,274.2572937011719,271.45654296875,279.0041809082031,274.2340087890625,290.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.30443286895752,-0.0,-7.897435949644206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7913818359375,0.0,0.0,0.0001010159030556,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001063743184204,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44952392578125,0.0,0.0,7.856802403694019e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28192138671875,0.0,0.0,0.0001063748277374,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.162109375,0.0,0.0,0.0005045940051786,291.19696044921875,294.1499938964844,274.2578430175781,271.457275390625,278.91375732421875,274.24566650390625,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29577350616455,-0.0,-7.898891851709777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7913818359375,0.0,0.0,0.0001010159030556,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001063743184204,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44952392578125,0.0,0.0,7.856802403694019e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28192138671875,0.0,0.0,0.0001063748277374,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.162109375,0.0,0.0,0.0005045940051786,291.19696044921875,294.1499938964844,274.2578430175781,271.457275390625,278.91375732421875,274.24566650390625,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29577350616455,-0.0,-7.898891851709777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7560729980469,0.0,0.0,0.0001010229243547,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001063817107933,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,7.857348100515082e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001063822128344,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.0005046290461905,291.19610595703125,294.1499938964844,274.25,271.45166015625,278.8249816894531,274.2497863769531,290.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800719760899028e-08,0.0010764088947325,-0.0378083027899265,0.0,0.0,0.0,-0.0121501591056585,60.0,-12.29275894165039,-0.0,-7.899981824266433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7560729980469,0.0,0.0,0.0001010229243547,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001063817107933,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,7.857348100515082e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001063822128344,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.0005046290461905,291.19610595703125,294.1499938964844,274.25,271.45166015625,278.8249816894531,274.2497863769531,290.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800719760899028e-08,0.0010764088947325,-0.0378083027899265,0.0,0.0,0.0,-0.0121501591056585,60.0,-12.29275894165039,-0.0,-7.899981824266433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.72119140625,0.0,0.0,0.0001010147170745,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001063730815076,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,7.856709999032319e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,0.0001063735689967,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0005045880679972,291.1951904296875,294.1499938964844,274.2375793457031,271.4430236816406,278.7377014160156,274.24664306640625,290.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.293980598449709,-0.0,-7.898690768115557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.72119140625,0.0,0.0,0.0001010147170745,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001063730815076,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,7.856709999032319e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,0.0001063735689967,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0005045880679972,291.1951904296875,294.1499938964844,274.2375793457031,271.4430236816406,278.7377014160156,274.24664306640625,290.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.293980598449709,-0.0,-7.898690768115557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867370605469,0.0,0.0,0.0001009791812975,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001063356612576,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,7.85394586273469e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19744873046875,0.0,0.0,0.0001063361414708,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0005044105928391,291.1942443847656,294.1499938964844,274.2248229980469,271.4349365234375,278.65185546875,274.2389221191406,290.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.294095993041992,-0.0,-7.893127218494558e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867370605469,0.0,0.0,0.0001009791812975,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001063356612576,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,7.85394586273469e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19744873046875,0.0,0.0,0.0001063361414708,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0005044105928391,291.1942443847656,294.1499938964844,274.2248229980469,271.4349365234375,278.65185546875,274.2389221191406,290.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.294095993041992,-0.0,-7.893127218494558e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6696472167969,0.0,0.0,0.0001009518819046,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.000106306913949,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,7.851822738302872e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18365478515625,0.0,0.0,0.0001063073941622,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0005042742122896,291.1937255859375,294.1499938964844,274.2182922363281,271.4310607910156,278.6094665527344,274.2340393066406,290.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.29314422607422,-0.0,-7.888856146109904e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,0.0001009186016744,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001062718729372,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,7.849233952583745e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0001062723458744,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.00050410797121,291.1932373046875,294.1499938964844,274.2117004394531,271.4273376464844,278.56744384765625,274.22869873046875,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670557213491976e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.29150390625,-0.0,-7.883652131113197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6191101074219,0.0,0.0,0.0001008352919598,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001061841467162,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.842754712328315e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001061846196535,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0005036919028498,291.1921691894531,294.1499938964844,274.1982421875,271.42022705078125,278.48443603515625,274.2170715332031,290.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566697181805921e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.286267280578612,-0.0,-7.870634277651335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6191101074219,0.0,0.0,0.0001008352919598,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001061841467162,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.842754712328315e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001061846196535,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0005036919028498,291.1921691894531,294.1499938964844,274.1982421875,271.42022705078125,278.48443603515625,274.2170715332031,290.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566697181805921e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.286267280578612,-0.0,-7.870634277651335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5859375,0.0,0.0,0.0001007316823233,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001060750510077,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,7.834695861674845e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,0.0001060755093931,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0005031743785366,291.1910705566406,294.1499938964844,274.1844177246094,271.4136047363281,278.4028015136719,274.2045288085937,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.27863883972168,-0.0,-7.854461614442698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
