time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5859375,0.0,0.0,0.0001007316823233,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001060750510077,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,7.834695861674845e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,0.0001060755093931,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0005031743785366,291.1910705566406,294.1499938964844,274.1844177246094,271.4136047363281,278.4028015136719,274.2045288085937,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.27863883972168,-0.0,-7.854461614442698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55322265625,0.0,0.0,0.0001006103630061,292.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.000105947292468,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,7.825259672245011e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0001059477508533,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,0.0005025683203712,291.18994140625,294.1499938964844,274.1702575683594,271.4073791503906,278.32257080078125,274.19140625,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286319682810245e-08,0.0010720110731199,-0.0364630743861198,0.0,0.0,0.0,-0.0118951518088579,60.0,-12.268916130065918,-0.0,-7.83554625627403e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55322265625,0.0,0.0,0.0001006103630061,292.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.000105947292468,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,7.825259672245011e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,0.0001059477508533,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,0.0005025683203712,291.18994140625,294.1499938964844,274.1702575683594,271.4073791503906,278.32257080078125,274.19140625,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286319682810245e-08,0.0010720110731199,-0.0364630743861198,0.0,0.0,0.0,-0.0118951518088579,60.0,-12.268916130065918,-0.0,-7.83554625627403e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,0.0001004739460768,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001058036432368,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,7.814649143256247e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001058040943462,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9558410644531,0.0,0.0,0.0005018869414925,291.1887512207031,294.1499938964844,274.1557922363281,271.4015808105469,278.2436828613281,274.1778259277344,290.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.257404327392578,-0.0,-7.814306002273953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,0.0001004739460768,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001058036432368,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,7.814649143256247e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001058040943462,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9558410644531,0.0,0.0,0.0005018869414925,291.1887512207031,294.1499938964844,274.1557922363281,271.4015808105469,278.2436828613281,274.1778259277344,290.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.257404327392578,-0.0,-7.814306002273953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.50494384765625,0.0,0.0,0.0001004008881864,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.000105726714537,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,7.808967347955331e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,0.0001057271583704,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0005015219794586,291.1881103515625,294.1499938964844,274.1484375,271.3988342285156,278.2047424316406,274.1708984375,290.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.251070976257324,-0.0,-7.80294229230094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4890441894531,0.0,0.0,0.0001003251309157,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001056469409377,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861267089844,0.0,0.0,7.803074549883604e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376281738281,0.0,0.0,0.0001056473847711,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,0.000501143571455,291.1875,294.1499938964844,274.1409912109375,271.39617919921875,278.1661376953125,274.1639099121094,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.244415283203123,-0.0,-7.791168599169397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45758056640625,0.0,0.0,0.0001001668570097,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001054802705766,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,7.790764357196167e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0001054807071341,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0005003529950045,291.18621826171875,294.1499938964844,274.1258850097656,271.39111328125,278.0898742675781,274.1496276855469,290.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733541415206222e-08,0.0010672846110537,-0.0350172705948352,0.0,0.0,0.0,-0.0116211175918579,60.0,-12.230306625366213,-0.0,-7.766597320824077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45758056640625,0.0,0.0,0.0001001668570097,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001054802705766,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,7.790764357196167e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0001054807071341,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90740966796875,0.0,0.0,0.0005003529950045,291.18621826171875,294.1499938964844,274.1258850097656,271.39111328125,278.0898742675781,274.1496276855469,290.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733541415206222e-08,0.0010672846110537,-0.0350172705948352,0.0,0.0,0.0,-0.0116211175918579,60.0,-12.230306625366213,-0.0,-7.766597320824077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.0001000018091872,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001053064697771,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316223144531,0.0,0.0,7.777926657581702e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,0.0001053068990586,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0004995285416953,291.18487548828125,294.1499938964844,274.1105041503906,271.3863830566406,278.014892578125,274.1351013183594,290.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527838405025251e-08,0.0010655258083716,-0.0344791933894157,0.0,0.0,0.0,-0.0115191424265503,60.0,-12.215389251708984,-0.0,-7.741017782336712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.0001000018091872,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001053064697771,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316223144531,0.0,0.0,7.777926657581702e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,0.0001053068990586,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0004995285416953,291.18487548828125,294.1499938964844,274.1105041503906,271.3863830566406,278.014892578125,274.1351013183594,290.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527838405025251e-08,0.0010655258083716,-0.0344791933894157,0.0,0.0,0.0,-0.0115191424265503,60.0,-12.215389251708984,-0.0,-7.741017782336712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959045410156,0.0,0.0,9.98328105197288e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0001051285144058,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,7.76478264015168e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001051289364113,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8601989746094,0.0,0.0,0.0004986844141967,291.1835021972656,294.1499938964844,274.09478759765625,271.3819885253906,277.941162109375,274.1202697753906,290.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.19999885559082,-0.0,-7.71486980966074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959045410156,0.0,0.0,9.98328105197288e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0001051285144058,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,7.76478264015168e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001051289364113,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8601989746094,0.0,0.0,0.0004986844141967,291.1835021972656,294.1499938964844,274.09478759765625,271.3819885253906,277.941162109375,274.1202697753906,290.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.19999885559082,-0.0,-7.71486980966074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,9.966264042304827e-05,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001049493221216,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,7.751546945655718e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377136230469,0.0,0.0,0.0001049497368512,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370666503906,0.0,0.0,0.0004978344077244,291.1820678710937,294.1499938964844,274.07879638671875,271.3778686523437,277.8686218261719,274.10516357421875,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18448257446289,-0.0,-7.68858612332224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,9.966264042304827e-05,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001049493221216,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,7.751546945655718e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377136230469,0.0,0.0,0.0001049497368512,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370666503906,0.0,0.0,0.0004978344077244,291.1820678710937,294.1499938964844,274.07879638671875,271.3778686523437,277.8686218261719,274.10516357421875,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18448257446289,-0.0,-7.68858612332224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,9.957791917258874e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0001048601043294,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,7.744957838440314e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,0.000104860519059,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255920410156,0.0,0.0,0.0004974111798219,291.18133544921875,294.1499938964844,274.0707092285156,271.3758850097656,277.83282470703125,274.0975341796875,290.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.17677402496338,-0.0,-7.675516400240667e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,9.949384548235685e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001047715704771,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.738418207736686e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001047719779307,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.814208984375,0.0,0.0,0.0004969912115484,291.1805725097656,294.1499938964844,274.0625305175781,271.3739929199219,277.7973022460937,274.0898132324219,290.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.169151306152344,-0.0,-7.662557521825877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,9.932878310792148e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001045977624016,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,7.72558050812222e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896484375,0.0,0.0,0.0001045981625793,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916259765625,0.0,0.0,0.0004961667582392,291.1790466308594,294.1499938964844,274.0459899902344,271.370361328125,277.7270812988281,274.0741882324219,290.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.154301643371582,-0.0,-7.637148513595093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,9.932878310792148e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001045977624016,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,7.72558050812222e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896484375,0.0,0.0,0.0001045981625793,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7916259765625,0.0,0.0,0.0004961667582392,291.1790466308594,294.1499938964844,274.0459899902344,271.370361328125,277.7270812988281,274.0741882324219,290.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.154301643371582,-0.0,-7.637148513595093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,9.9169606983196e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0001044301388901,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,7.713199738645926e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0001044305390678,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,0.0004953716415911,291.1774597167969,294.1499938964844,274.0291748046875,271.366943359375,277.65802001953125,274.0583190917969,290.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.140206336975098,-0.0,-7.612684527202873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27734375,0.0,0.0,9.9169606983196e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0001044301388901,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,7.713199738645926e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0001044305390678,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,0.0004953716415911,291.1774597167969,294.1499938964844,274.0291748046875,271.366943359375,277.65802001953125,274.0583190917969,290.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.140206336975098,-0.0,-7.612684527202873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,9.901814337354152e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001042706498992,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,7.701419235672802e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,0.0001042710428009,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472839355469,0.0,0.0,0.0004946150584146,291.17584228515625,294.1499938964844,274.0120849609375,271.3637084960937,277.59002685546875,274.04217529296875,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.12710666656494,-0.0,-7.58944267431616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,9.901814337354152e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001042706498992,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,7.701419235672802e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,0.0001042710428009,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472839355469,0.0,0.0,0.0004946150584146,291.17584228515625,294.1499938964844,274.0120849609375,271.3637084960937,277.59002685546875,274.04217529296875,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.12710666656494,-0.0,-7.58944267431616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,9.887595660984516e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001041209252434,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,7.690359780099243e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001041213108692,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255249023437,0.0,0.0,0.0004939048085361,291.1741638183594,294.1499938964844,273.9947814941406,271.3606262207031,277.5231018066406,274.0258178710937,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.11521053314209,-0.0,-7.56765672349502e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,9.887595660984516e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001041209252434,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,7.690359780099243e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001041213108692,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255249023437,0.0,0.0,0.0004939048085361,291.1741638183594,294.1499938964844,273.9947814941406,271.3606262207031,277.5231018066406,274.0258178710937,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.11521053314209,-0.0,-7.56765672349502e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.880881407298148e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001040502174873,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,7.685137825319543e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.0001040505958371,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147521972656,0.0,0.0,0.0004935694159939,291.1733093261719,294.1499938964844,273.98602294921875,271.3591613769531,277.49005126953125,274.0175170898437,290.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528245475143,1.2041015295949364e-08,0.0010528125567361,-0.0305891167372465,0.0,0.0,0.0,-0.0107820620760321,60.0,-12.109795570373535,-0.0,-7.557379433364987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,9.874440729618073e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001039823982864,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270935058594,0.0,0.0,7.680128328502178e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970275878906,0.0,0.0,0.0001039827766362,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040405273437,0.0,0.0,0.0004932477022521,291.17242431640625,294.1499938964844,273.9772033691406,271.3576965332031,277.457275390625,274.0091552734375,290.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960747947625805e-08,0.0010521261719986,-0.0303790681064128,0.0,0.0,0.0,-0.0107422703877091,60.0,-12.104737281799316,-0.0,-7.547527758333673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16473388671875,0.0,0.0,9.862417209660634e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.000103855789348,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029235839844,0.0,0.0,7.670776540180668e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0001038561604218,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.0004926471156068,291.170654296875,294.1499938964844,273.9593811035156,271.3548889160156,277.39239501953125,273.99224853515625,290.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.095699310302734,-0.0,-7.529153833729654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16473388671875,0.0,0.0,9.862417209660634e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.000103855789348,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029235839844,0.0,0.0,7.670776540180668e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0001038561604218,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.0004926471156068,291.170654296875,294.1499938964844,273.9593811035156,271.3548889160156,277.39239501953125,273.99224853515625,290.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.095699310302734,-0.0,-7.529153833729654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,9.8516269645188e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001037421607179,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,7.662383723072708e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001037425317917,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,0.0004921081708744,291.1688232421875,294.1499938964844,273.9413452148437,271.3521423339844,277.3283996582031,273.9751281738281,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.088215827941896,-0.0,-7.512682032029262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,9.8516269645188e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001037421607179,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,7.662383723072708e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523498535156,0.0,0.0,0.0001037425317917,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,0.0004921081708744,291.1688232421875,294.1499938964844,273.9413452148437,271.3521423339844,277.3283996582031,273.9751281738281,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.088215827941896,-0.0,-7.512682032029262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104431152344,0.0,0.0,9.842117287917064e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001036420217133,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,7.65498771215789e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001036423927871,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0004916331381537,291.1669616699219,294.1499938964844,273.923095703125,271.3494873046875,277.26531982421875,273.9577331542969,290.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.0824613571167,-0.0,-7.498180565335133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104431152344,0.0,0.0,9.842117287917064e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001036420217133,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,7.65498771215789e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001036423927871,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0004916331381537,291.1669616699219,294.1499938964844,273.923095703125,271.3494873046875,277.26531982421875,273.9577331542969,290.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.0824613571167,-0.0,-7.498180565335133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,9.833929652813822e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001035558088915,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320617675781,0.0,0.0,7.648619066458195e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70867919921875,0.0,0.0,0.0001035561654134,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62042236328125,0.0,0.0,0.0004912241711281,291.1650390625,294.1499938964844,273.9046325683594,271.34686279296875,277.2030944824219,273.9400939941406,290.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.078461647033691,-0.0,-7.485704855980657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,9.833929652813822e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001035558088915,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8320617675781,0.0,0.0,7.648619066458195e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70867919921875,0.0,0.0,0.0001035561654134,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62042236328125,0.0,0.0,0.0004912241711281,291.1650390625,294.1499938964844,273.9046325683594,271.34686279296875,277.2030944824219,273.9400939941406,290.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.078461647033691,-0.0,-7.485704855980657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,9.830343333305792e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001035180393955,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82049560546875,0.0,0.0,7.645829464308918e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979064941406,0.0,0.0,0.0001035183959174,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102600097656,0.0,0.0,0.0004910450079478,291.1640319824219,294.1499938964844,273.89532470703125,271.3455505371094,277.17236328125,273.9311828613281,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411106726200161e-08,0.0010474262526258,-0.0289406236261129,0.0,0.0,0.0,-0.0104697896167635,60.0,-12.07716178894043,-0.0,-7.480242913970869e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,9.827111352933572e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001034840097418,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089904785156,0.0,0.0,7.643316348548979e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68719482421875,0.0,0.0,0.0001034843662637,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001281738281,0.0,0.0,0.0004908835981041,291.1630554199219,294.1499938964844,273.8859558105469,271.34423828125,277.1418151855469,273.9222106933594,290.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.137082339397466e-08,0.0010470817796885,-0.028835192322731,0.0,0.0,0.0,-0.0104498192667961,60.0,-12.07632064819336,-0.0,-7.475323116068466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,9.82166311587207e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.000103426638816,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861633300781,0.0,0.0,7.639078830834478e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001034269953379,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0004906114772893,291.1610107421875,294.1499938964844,273.8670654296875,271.34161376953125,277.08135986328125,273.904052734375,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.075936317443848,-0.0,-7.467031792884883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,9.82166311587207e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.000103426638816,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861633300781,0.0,0.0,7.639078830834478e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001034269953379,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0004906114772893,291.1610107421875,294.1499938964844,273.8670654296875,271.34161376953125,277.08135986328125,273.904052734375,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.075936317443848,-0.0,-7.467031792884883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
