time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,9.817662066780032e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001033845110214,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,7.63596617616713e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,0.0001033848602673,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0004904115921817,291.158935546875,294.1499938964844,273.8479919433594,271.3389587402344,277.0216979980469,273.8856506347656,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.077392578125,-0.0,-7.460944573267626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,9.817662066780032e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001033845110214,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636108398437,0.0,0.0,7.63596617616713e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,0.0001033848602673,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0004904115921817,291.158935546875,294.1499938964844,273.8479919433594,271.3389587402344,277.0216979980469,273.8856506347656,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.077392578125,-0.0,-7.460944573267626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801330566406,0.0,0.0,9.815154044190422e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001033580992952,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412414550781,0.0,0.0,7.634015491930768e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.0001033584412652,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,0.0004902863292954,291.15679931640625,294.1499938964844,273.8287353515625,271.3362731933594,276.9627685546875,273.8670349121094,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.080803871154783,-0.0,-7.457127537691123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801330566406,0.0,0.0,9.815154044190422e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001033580992952,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412414550781,0.0,0.0,7.634015491930768e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.0001033584412652,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,0.0004902863292954,291.15679931640625,294.1499938964844,273.8287353515625,271.3362731933594,276.9627685546875,273.8670349121094,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.080803871154783,-0.0,-7.457127537691123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,9.814211807679384e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000103348182165,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,7.63328280299902e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6035461425781,0.0,0.0,0.000103348524135,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209045410156,0.0,0.0,0.0004902392975054,291.15460205078125,294.1499938964844,273.8092956542969,271.33349609375,276.90460205078125,273.84814453125,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.086224555969238,-0.0,-7.45569153082215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,9.814211807679384e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000103348182165,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,7.63328280299902e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6035461425781,0.0,0.0,0.000103348524135,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209045410156,0.0,0.0,0.0004902392975054,291.15460205078125,294.1499938964844,273.8092956542969,271.33349609375,276.90460205078125,273.84814453125,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.086224555969238,-0.0,-7.45569153082215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424133300781,0.0,0.0,9.814369695959611e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001033498483593,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,7.6334057666827e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59332275390625,0.0,0.0,0.0001033501830534,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0004902471555396,291.1534729003906,294.1499938964844,273.7995300292969,271.3320617675781,276.87579345703125,273.8385925292969,290.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211884753947745e-08,0.0010457225143909,-0.0284192040562629,0.0,0.0,0.0,-0.0103710265830159,60.0,-12.089752197265623,-0.0,-7.455928852095894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,9.814962686505169e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001033560911309,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.697265625,0.0,0.0,7.633866334799677e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.000103356425825,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.000490276783239,291.15234375,294.1499938964844,273.7897033691406,271.33062744140625,276.8471984863281,273.8289794921875,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457966709509,1.1219253082117577e-08,0.0010457853786647,-0.0284384880214929,0.0,0.0,0.0,-0.0103746782988309,60.0,-12.093841552734377,-0.0,-7.456827688656632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,9.817444515647368e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001033822263707,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,7.63579664635472e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629577636719,0.0,0.0,0.0001033825537888,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0004904007655568,291.1500549316406,294.1499938964844,273.7699279785156,271.3276062011719,276.7904357910156,273.8096008300781,290.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193230956792,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.103546142578123,-0.0,-7.460594275698895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,9.817444515647368e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001033822263707,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,7.63579664635472e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629577636719,0.0,0.0,0.0001033825537888,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0004904007655568,291.1500549316406,294.1499938964844,273.7699279785156,271.3276062011719,276.7904357910156,273.8096008300781,290.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193230956792,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.103546142578123,-0.0,-7.460594275698895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,9.821896674111484e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001034291126416,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65411376953125,0.0,0.0,7.63925927458331e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,0.0001034294327837,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635009765625,0.0,0.0,0.0004906231770291,291.147705078125,294.1499938964844,273.75,271.324462890625,276.7343139648437,273.7899780273437,290.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.115710258483888,-0.0,-7.467357932000598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,9.821896674111484e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001034291126416,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65411376953125,0.0,0.0,7.63925927458331e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,0.0001034294327837,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635009765625,0.0,0.0,0.0004906231770291,291.147705078125,294.1499938964844,273.75,271.324462890625,276.7343139648437,273.7899780273437,290.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.115710258483888,-0.0,-7.467357932000598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565979003906,0.0,0.0,9.828241309151052e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001034959277603,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,7.644193829037249e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001034962479025,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0004909401177428,291.1452941894531,294.1499938964844,273.7300109863281,271.3215026855469,276.6788635253906,273.7701110839844,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.130363464355469,-0.0,-7.477004260181276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565979003906,0.0,0.0,9.828241309151052e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001034959277603,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,7.644193829037249e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001034962479025,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0004909401177428,291.1452941894531,294.1499938964844,273.7300109863281,271.3215026855469,276.6788635253906,273.7701110839844,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.130363464355469,-0.0,-7.477004260181276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326110839844,0.0,0.0,9.836281969910488e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001035805980791,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,7.65044751460664e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50347900390625,0.0,0.0,0.0001035809182212,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,0.0004913417506031,291.1428527832031,294.1499938964844,273.7099914550781,271.3190002441406,276.6239929199219,273.75006103515625,290.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.147261619567873,-0.0,-7.489238385005592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326110839844,0.0,0.0,9.836281969910488e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001035805980791,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,7.65044751460664e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50347900390625,0.0,0.0,0.0001035809182212,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,0.0004913417506031,291.1428527832031,294.1499938964844,273.7099914550781,271.3190002441406,276.6239929199219,273.75006103515625,290.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.147261619567873,-0.0,-7.489238385005592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206787109375,0.0,0.0,9.840942948358132e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001036296816891,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6012878417969,0.0,0.0,7.654073124285787e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49371337890625,0.0,0.0,0.0001036299945553,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,0.0004915745812468,291.1416015625,294.1499938964844,273.70001220703125,271.3179016113281,276.5968322753906,273.739990234375,290.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542789835061741e-08,0.0010485516395419,-0.0292852632701396,0.0,0.0,0.0,-0.0105350678786635,60.0,-12.156539916992188,-0.0,-7.496335285850364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.808837890625,0.0,0.0,9.846020839177072e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001036831599776,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,7.658022514078766e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4840087890625,0.0,0.0,0.0001036834728438,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.000491828250233,291.14031982421875,294.1499938964844,273.69000244140625,271.3169250488281,276.5697937011719,273.7298889160156,290.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606044125755945e-08,0.0010490925051271,-0.0294508095830678,0.0,0.0,0.0,-0.0105664255097508,60.0,-12.16635513305664,-0.0,-7.50407167515732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,9.852625225903466e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001037527035805,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783996582031,0.0,0.0,7.66315934015438e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,0.0001037530164467,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,0.0004921581712551,291.1387939453125,294.1499938964844,273.6780090332031,271.3158569335937,276.5375366210937,273.7177124023437,290.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688308987345408e-08,0.0010497958865016,-0.0296661015599966,0.0,0.0,0.0,-0.0106072071939706,60.0,-12.178744316101074,-0.0,-7.514139355180306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,9.857369150267914e-05,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001038026603055,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,7.666848978260532e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46466064453125,0.0,0.0,0.0001038029731716,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0004923951346427,291.13775634765625,294.1499938964844,273.6700134277344,271.3152160644531,276.51611328125,273.7095642089844,290.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.187387466430664,-0.0,-7.52137481185855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619323730469,0.0,0.0,9.870398207567632e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001039398703142,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,7.676982204429805e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,0.0001039401759044,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,0.000493046012707,291.1351318359375,294.1499938964844,273.6499938964844,271.3138732910156,276.4629821777344,273.6891784667969,290.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.210538864135742,-0.0,-7.54126716628889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619323730469,0.0,0.0,9.870398207567632e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001039398703142,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,7.676982204429805e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,0.0001039401759044,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,0.000493046012707,291.1351318359375,294.1499938964844,273.6499938964844,271.3138732910156,276.4629821777344,273.6891784667969,290.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.210538864135742,-0.0,-7.54126716628889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,9.885082545224576e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001040945062413,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292358398437,0.0,0.0,7.688403275096789e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,0.0001040948045556,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004937794874422,291.1324462890625,294.1499938964844,273.6300048828125,271.31280517578125,276.4104309082031,273.668701171875,290.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.235777854919434,-0.0,-7.563718185110704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,9.885082545224576e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001040945062413,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292358398437,0.0,0.0,7.688403275096789e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,0.0001040948045556,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004937794874422,291.1324462890625,294.1499938964844,273.6300048828125,271.31280517578125,276.4104309082031,273.668701171875,290.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.235777854919434,-0.0,-7.563718185110704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158203125,0.0,0.0,9.901425801217556e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001042666117427,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,7.701115100644529e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.000104266910057,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.0004945959080941,291.12969970703125,294.1499938964844,273.6099853515625,271.3119812011719,276.3583679199219,273.64813232421875,290.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26309585571289,-0.0,-7.588744921349645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158203125,0.0,0.0,9.901425801217556e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001042666117427,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,7.701115100644529e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.000104266910057,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.0004945959080941,291.12969970703125,294.1499938964844,273.6099853515625,271.3119812011719,276.3583679199219,273.64813232421875,290.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26309585571289,-0.0,-7.588744921349645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70440673828125,0.0,0.0,9.910234803101048e-05,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001043593729264,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,7.707966142334044e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39825439453125,0.0,0.0,0.0001043596712406,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,0.0004950359580107,291.1283264160156,294.1499938964844,273.6000061035156,271.3116455078125,276.3325500488281,273.6378173828125,290.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405975802209925e-08,0.0010559321381151,-0.0315441228449344,0.0,0.0,0.0,-0.0109629835933446,60.0,-12.277569770812988,-0.0,-7.60225162821371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,9.919455624185504e-05,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001044564705807,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,7.715138053754345e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,0.000104456768895,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173828125,0.0,0.0,0.0004954965552315,291.1268920898437,294.1499938964844,273.5899963378906,271.3113708496094,276.3068542480469,273.62750244140625,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.252084746994342e-08,0.0010569143341854,-0.0318446941673755,0.0,0.0,0.0,-0.0110199302434921,60.0,-12.292573928833008,-0.0,-7.616402797339107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,9.939109440892936e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001046634351951,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46905517578125,0.0,0.0,7.730424113105983e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,0.0001046637262334,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0004964782856404,291.1240539550781,294.1499938964844,273.57000732421875,271.3109130859375,276.2558288574219,273.6068420410156,290.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324020385742188,-0.0,-7.646610100664476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,9.939109440892936e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001046634351951,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46905517578125,0.0,0.0,7.730424113105983e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,0.0001046637262334,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0004964782856404,291.1240539550781,294.1499938964844,273.57000732421875,271.3109130859375,276.2558288574219,273.6068420410156,290.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324020385742188,-0.0,-7.646610100664476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,9.960456372937188e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001048882404575,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493103027344,0.0,0.0,7.747027848381549e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0001048885242198,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821960449219,0.0,0.0,0.0004975446499884,291.1211242675781,294.1499938964844,273.54998779296875,271.3105773925781,276.20526123046875,273.58612060546875,290.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.357604026794434,-0.0,-7.679488334133566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,9.960456372937188e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001048882404575,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493103027344,0.0,0.0,7.747027848381549e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0001048885242198,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821960449219,0.0,0.0,0.0004975446499884,291.1211242675781,294.1499938964844,273.54998779296875,271.3105773925781,276.20526123046875,273.58612060546875,290.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.357604026794434,-0.0,-7.679488334133566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258239746094,0.0,0.0,9.983473137253895e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001051306171575,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296875,0.0,0.0,7.764929614495486e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,0.0001051309009199,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,0.0004986943677067,291.1181335449219,294.1499938964844,273.5299987792969,271.3103332519531,276.1551513671875,273.5653686523437,290.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393312454223633,-0.0,-7.715016181464307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258239746094,0.0,0.0,9.983473137253895e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001051306171575,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296875,0.0,0.0,7.764929614495486e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,0.0001051309009199,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,0.0004986943677067,291.1181335449219,294.1499938964844,273.5299987792969,271.3103332519531,276.1551513671875,273.5653686523437,290.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393312454223633,-0.0,-7.715016181464307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037292480469,0.0,0.0,0.0001000815100269,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0001053904852597,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,7.78412286308594e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153076171875,0.0,0.0,0.000105390769022,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0004999270895496,291.1150817871094,294.1499938964844,273.510009765625,271.31011962890625,276.10546875,273.5445861816406,290.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43112564086914,-0.0,-7.753200037541319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037292480469,0.0,0.0,0.0001000815100269,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0001053904852597,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,7.78412286308594e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153076171875,0.0,0.0,0.000105390769022,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0004999270895496,291.1150817871094,294.1499938964844,273.510009765625,271.31011962890625,276.10546875,273.5445861816406,290.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43112564086914,-0.0,-7.753200037541319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927734375,0.0,0.0,0.0001002112112473,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.000105527069536,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005126953125,0.0,0.0,7.794210978318006e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,0.0001055273460224,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388610839844,0.0,0.0,0.0005005749990232,291.1135559082031,294.1499938964844,273.5,271.3099975585937,276.080810546875,273.5341796875,290.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787432528999945e-08,0.001067744102329,-0.035158235579729,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.450849533081056,-0.0,-7.773306265335125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5818176269531,0.0,0.0,0.0001003449506242,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001056679029716,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,7.804612687323242e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,0.000105668179458,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,0.0005012430483475,291.11199951171875,294.1499938964844,273.489990234375,271.30987548828125,276.0562744140625,273.52374267578125,290.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954054800535688e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.47110366821289,-0.0,-7.794066192445825e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,0.0001006240927381,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001059618516592,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,7.826323417248204e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,0.0001059621281456,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,0.0005026374128647,291.1088256835937,294.1499938964844,273.4700012207031,271.3096008300781,276.0074768066406,273.5029296875,290.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513021469116213,-0.0,-7.837486037942656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
