time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,0.0001006240927381,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001059618516592,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,7.826323417248204e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792358398437,0.0,0.0,0.0001059621281456,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,0.0005026374128647,291.1088256835937,294.1499938964844,273.4700012207031,271.3096008300781,276.0074768066406,273.5029296875,290.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513021469116213,-0.0,-7.837486037942656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384521484375,0.0,0.0,0.0001009191837511,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001062726005329,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,7.849275425542146e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001062728770193,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0005041114636696,291.1055908203125,294.1499938964844,273.45001220703125,271.3092346191406,275.9590759277344,273.4820556640625,290.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557001113891602,-0.0,-7.883517838536137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384521484375,0.0,0.0,0.0001009191837511,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001062726005329,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,7.849275425542146e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001062728770193,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0005041114636696,291.1055908203125,294.1499938964844,273.45001220703125,271.3092346191406,275.9590759277344,273.4820556640625,290.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557001113891602,-0.0,-7.883517838536137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169677734375,0.0,0.0,0.0001012293942039,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001065992692019,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,7.873402500990778e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435913085937,0.0,0.0,0.0001065995384124,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,0.0005056610680185,291.102294921875,294.1499938964844,273.42999267578125,271.3087158203125,275.9110717773437,273.4612121582031,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.6029634475708,-0.0,-7.932053591730438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169677734375,0.0,0.0,0.0001012293942039,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001065992692019,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,7.873402500990778e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435913085937,0.0,0.0,0.0001065995384124,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,0.0005056610680185,291.102294921875,294.1499938964844,273.42999267578125,271.3087158203125,275.9110717773437,273.4612121582031,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.6029634475708,-0.0,-7.932053591730438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49560546875,0.0,0.0,0.0001015539164654,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001069410136551,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31463623046875,0.0,0.0,7.898643525550142e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0001069412755896,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,0.0005072820931673,291.09893798828125,294.1499938964844,273.4100036621094,271.3080444335937,275.86346435546875,273.4403381347656,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.650808334350586,-0.0,-7.9829888477434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49560546875,0.0,0.0,0.0001015539164654,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001069410136551,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31463623046875,0.0,0.0,7.898643525550142e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0001069412755896,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,0.0005072820931673,291.09893798828125,294.1499938964844,273.4100036621094,271.3080444335937,275.86346435546875,273.4403381347656,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.650808334350586,-0.0,-7.9829888477434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850158691406,0.0,0.0,0.0001017213216982,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001071172955562,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30523681640625,0.0,0.0,7.911663851700723e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,0.0001071175647666,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0005081183626316,291.09722900390625,294.1499938964844,273.3999938964844,271.3076171875,275.8397827148437,273.429931640625,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.675429344177246,-0.0,-8.009327245872555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47442626953125,0.0,0.0,0.0001018919356283,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001072969607776,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958679199219,0.0,0.0,7.924933743197471e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.000107297222712,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,0.000508970580995,291.0954895019531,294.1499938964844,273.3900146484375,271.30712890625,275.81622314453125,273.41949462890625,290.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338796019554,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.700495719909668,-0.0,-8.036214893536453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533386230469,0.0,0.0,0.0001022414289764,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001076649932656,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772216796875,0.0,0.0,7.952115993248299e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,0.0001076652552001,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291198730469,0.0,0.0,0.0005107163451611,291.0920104980469,294.1499938964844,273.3699951171875,271.30596923828125,275.76934814453125,273.3986511230469,290.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75168228149414,-0.0,-8.091434011703313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533386230469,0.0,0.0,0.0001022414289764,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001076649932656,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772216796875,0.0,0.0,7.952115993248299e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,0.0001076652552001,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291198730469,0.0,0.0,0.0005107163451611,291.0920104980469,294.1499938964844,273.3699951171875,271.30596923828125,275.76934814453125,273.3986511230469,290.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75168228149414,-0.0,-8.091434011703313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001026014724629,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001080441434169,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,7.980119698913768e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,0.0001080444053513,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,0.0005125149036757,291.08843994140625,294.1499938964844,273.3500061035156,271.3045349121094,275.72283935546875,273.3778381347656,290.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.804348945617676,-0.0,-8.14851901509428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001026014724629,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001080441434169,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,7.980119698913768e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,0.0001080444053513,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,0.0005125149036757,291.08843994140625,294.1499938964844,273.3500061035156,271.3045349121094,275.72283935546875,273.3778381347656,290.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.804348945617676,-0.0,-8.14851901509428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.000102969839645,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0001084320538211,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,8.0087709648069e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0001084323084796,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960998535156,0.0,0.0,0.0005143549642525,291.0848083496094,294.1499938964844,273.3299865722656,271.302734375,275.6766662597656,273.3570251464844,290.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.858257293701172,-0.0,-8.207130264281659e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.000102969839645,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0001084320538211,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,8.0087709648069e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0001084323084796,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960998535156,0.0,0.0,0.0005143549642525,291.0848083496094,294.1499938964844,273.3299865722656,271.302734375,275.6766662597656,273.3570251464844,290.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.858257293701172,-0.0,-8.207130264281659e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,0.00010334423132,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001088263088604,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,8.037890074774623e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1389465332031,0.0,0.0,0.0001088265635189,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0796813964844,0.0,0.0,0.00051622511819,291.08111572265625,294.1499938964844,273.3099975585937,271.3005676269531,275.630859375,273.33624267578125,290.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690922504698392e-08,0.0011011196766048,-0.045362614095211,0.0,0.0,0.0,-0.0135829411447048,60.0,-12.913137435913086,-0.0,-8.26691604061125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,0.00010334423132,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001088263088604,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,8.037890074774623e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1389465332031,0.0,0.0,0.0001088265635189,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0796813964844,0.0,0.0,0.00051622511819,291.08111572265625,294.1499938964844,273.3099975585937,271.3005676269531,275.630859375,273.33624267578125,290.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690922504698392e-08,0.0011011196766048,-0.045362614095211,0.0,0.0,0.0,-0.0135829411447048,60.0,-12.913137435913086,-0.0,-8.26691604061125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38055419921875,0.0,0.0,0.0001035328023135,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001090248770196,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,8.052556222537532e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13037109375,0.0,0.0,0.0001090251316782,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.071533203125,0.0,0.0,0.0005171670927666,291.0792541503906,294.1499938964844,273.29998779296875,271.2993469238281,275.6080627441406,273.32586669921875,290.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925872342061666e-08,0.0011031285393983,-0.0459764003753662,0.0,0.0,0.0,-0.0136994142085313,60.0,-12.940829277038574,-0.0,-8.297110554167375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,0.0001037218244164,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001092239326681,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035522460937,0.0,0.0,8.067258022492751e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,0.0001092241800506,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.0005181112792342,291.0773620605469,294.1499938964844,273.2900085449219,271.2980041503906,275.5853881835937,273.31549072265625,290.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138706089988e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161685317754,60.0,-12.968637466430664,-0.0,-8.327432254873204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,0.000104099541204,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0001096216874429,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,8.09663615655154e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,0.0001096219348255,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,0.0005199980805628,291.0735168457031,294.1499938964844,273.2699890136719,271.2949523925781,275.54022216796875,273.2947998046875,290.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208102285862,0.0,0.0,0.0,-0.0140494741499423,60.0,-13.024404525756836,-0.0,-8.388189343122576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,0.000104099541204,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0001096216874429,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,8.09663615655154e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,0.0001096219348255,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,0.0005199980805628,291.0735168457031,294.1499938964844,273.2699890136719,271.2949523925781,275.54022216796875,273.2947998046875,290.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208102285862,0.0,0.0,0.0,-0.0140494741499423,60.0,-13.024404525756836,-0.0,-8.388189343122576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001044738310156,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001100158333429,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,8.125747262965888e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0001100160807254,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.000521867768839,291.0696105957031,294.1499938964844,273.25,271.2914123535156,275.4953918457031,273.27410888671875,290.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080039024353027,-0.0,-8.44861318682888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001044738310156,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001100158333429,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,8.125747262965888e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0001100160807254,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.000521867768839,291.0696105957031,294.1499938964844,273.25,271.2914123535156,275.4953918457031,273.27410888671875,290.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080039024353027,-0.0,-8.44861318682888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,0.0001048407066264,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001104021721403,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,8.154282113537192e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.0001104024195228,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148620605469,0.0,0.0,0.0005237003788352,291.0656433105469,294.1499938964844,273.2300109863281,271.287353515625,275.450927734375,273.25347900390625,290.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.135059356689451,-0.0,-8.50805079721795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,0.0001048407066264,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001104021721403,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,8.154282113537192e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.0001104024195228,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148620605469,0.0,0.0,0.0005237003788352,291.0656433105469,294.1499938964844,273.2300109863281,271.287353515625,275.450927734375,273.25347900390625,290.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.135059356689451,-0.0,-8.50805079721795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28912353515625,0.0,0.0,0.0001051958606694,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001107761709135,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13140869140625,0.0,0.0,8.18190528661944e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,0.0001107764110201,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0005254744319245,291.0616149902344,294.1499938964844,273.2099914550781,271.2826843261719,275.4067687988281,273.2328796386719,290.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.18894863128662,-0.0,-8.56578665775487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28912353515625,0.0,0.0,0.0001051958606694,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001107761709135,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13140869140625,0.0,0.0,8.18190528661944e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541076660156,0.0,0.0,0.0001107764110201,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0005254744319245,291.0616149902344,294.1499938964844,273.2099914550781,271.2826843261719,275.4067687988281,273.2328796386719,290.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.18894863128662,-0.0,-8.56578665775487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27911376953125,0.0,0.0,0.0001053674932336,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001109568984247,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224975585937,0.0,0.0,8.19525375845842e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04571533203125,0.0,0.0,0.0001109571385313,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908447265625,0.0,0.0,0.0005263317725621,291.0595703125,294.1499938964844,273.20001220703125,271.2801513671875,275.3847961425781,273.2226257324219,290.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211839313333257e-08,0.0011226736241951,-0.0519455149769783,0.0,0.0,0.0,-0.0148326568305492,60.0,-13.215265274047852,-0.0,-8.593757883090802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,0.0001055342218023,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0001111324818339,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136169433594,0.0,0.0,8.20822169771418e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0001111327146645,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,0.0005271646077744,291.0574951171875,294.1499938964844,273.19000244140625,271.2774353027344,275.3629455566406,273.2123413085937,290.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.0419584245701123e-08,0.0011244498891755,-0.0524877160787582,0.0,0.0,0.0,-0.0149356434121727,60.0,-13.241043090820312,-0.0,-8.620974512041357e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,0.0001058519483194,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001114670667448,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,8.232934487750754e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001114672995754,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670104980469,0.0,0.0,0.0005287517560645,291.0533142089844,294.1499938964844,273.1700134277344,271.2715148925781,275.3194580078125,273.1918640136719,290.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.291000366210938,-0.0,-8.672958529132303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,0.0001058519483194,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001114670667448,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,8.232934487750754e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001114672995754,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9670104980469,0.0,0.0,0.0005287517560645,291.0533142089844,294.1499938964844,273.1700134277344,271.2715148925781,275.3194580078125,273.1918640136719,290.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.291000366210938,-0.0,-8.672958529132303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001061427246895,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.000111773268145,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,8.25555034680292e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,0.0001117735009756,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.000530204270035,291.049072265625,294.1499938964844,273.1499938964844,271.2649230957031,275.2763366699219,273.1714172363281,290.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.33792781829834,-0.0,-8.72066863166765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001061427246895,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.000111773268145,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,8.25555034680292e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,0.0001117735009756,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,0.000530204270035,291.049072265625,294.1499938964844,273.1499938964844,271.2649230957031,275.2763366699219,273.1714172363281,290.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.33792781829834,-0.0,-8.72066863166765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098693847656,0.0,0.0,0.0001063990785041,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001120432207244,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,8.275488653453067e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.000112043453555,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,0.0005314847803674,291.0447692871094,294.1499938964844,273.1300048828125,271.2578125,275.2335510253906,273.1510314941406,290.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381093978881836,-0.0,-8.762838632492277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098693847656,0.0,0.0,0.0001063990785041,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001120432207244,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,8.275488653453067e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.000112043453555,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,0.0005314847803674,291.0447692871094,294.1499938964844,273.1300048828125,271.2578125,275.2335510253906,273.1510314941406,290.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381093978881836,-0.0,-8.762838632492277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001066156255546,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.000112271256512,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434265136719,0.0,0.0,8.292331040138379e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,0.0001122714820667,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198608398437,0.0,0.0,0.0005325665115378,291.0403747558594,294.1499938964844,273.1099853515625,271.2504272460937,275.1911315917969,273.1307067871094,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.419610977172852,-0.0,-8.798539852250543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001066156255546,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.000112271256512,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434265136719,0.0,0.0,8.292331040138379e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,0.0001122714820667,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198608398437,0.0,0.0,0.0005325665115378,291.0403747558594,294.1499938964844,273.1099853515625,271.2504272460937,275.1911315917969,273.1307067871094,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.419610977172852,-0.0,-8.798539852250543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806945800781,0.0,0.0,0.0001067084449459,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001123690017266,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,8.299550245283172e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,0.0001123692272813,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.912109375,0.0,0.0,0.0005330301937647,291.0381774902344,294.1499938964844,273.1000061035156,271.2466125488281,275.1700439453125,273.1205749511719,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.188262726576795e-08,0.0011369590647518,-0.0563048683106899,0.0,0.0,0.0,-0.0156609322875738,60.0,-13.436924934387209,-0.0,-8.813864837975417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0001067905104719,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001124554182752,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,8.305933442898095e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001124556438298,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,0.0005334400921128,291.03594970703125,294.1499938964844,273.0899963378906,271.2427673339844,275.14910888671875,273.1104431152344,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378553463146,2.198486903637331e-08,0.0011378333438187,-0.0565715320408344,0.0,0.0,0.0,-0.0157116167247295,60.0,-13.452887535095217,-0.0,-8.827424125001927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
