time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0001069248537532,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.000112596891995,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,8.316382445627823e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,0.0001125971175497,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0005341111682355,291.03143310546875,294.1499938964844,273.07000732421875,271.23486328125,275.107421875,273.0902099609375,290.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.481340408325195,-0.0,-8.849644217434618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0001069248537532,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.000112596891995,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,8.316382445627823e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,0.0001125971175497,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,0.0005341111682355,291.03143310546875,294.1499938964844,273.07000732421875,271.23486328125,275.107421875,273.0902099609375,290.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.481340408325195,-0.0,-8.849644217434618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0001070165744749,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0001126934803323,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919738769531,0.0,0.0,8.323515794472769e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0001126936986111,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.0005345693207345,291.0268859863281,294.1499938964844,273.04998779296875,271.22674560546875,275.066162109375,273.070068359375,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.504319190979004,-0.0,-8.86482851569781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0001070165744749,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0001126934803323,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919738769531,0.0,0.0,8.323515794472769e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0001126936986111,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.0005345693207345,291.0268859863281,294.1499938964844,273.04998779296875,271.22674560546875,275.066162109375,273.070068359375,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.504319190979004,-0.0,-8.86482851569781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,0.0001070663784048,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001127459254348,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750671386719,0.0,0.0,8.32738951430656e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,0.0001127461437135,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.0005348181584849,291.02227783203125,294.1499938964844,273.0299987792969,271.2184143066406,275.0252990722656,273.0499572753906,290.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407942511141,2.2328535465021563e-08,0.0011407718993723,-0.0574677921831607,0.0,0.0,0.0,-0.0158819872885942,60.0,-13.52190399169922,-0.0,-8.873077916859985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,0.0001070663784048,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001127459254348,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750671386719,0.0,0.0,8.32738951430656e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,0.0001127461437135,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.0005348181584849,291.02227783203125,294.1499938964844,273.0299987792969,271.2184143066406,275.0252990722656,273.0499572753906,290.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407942511141,2.2328535465021563e-08,0.0011407718993723,-0.0574677921831607,0.0,0.0,0.0,-0.0158819872885942,60.0,-13.52190399169922,-0.0,-8.873077916859985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001127560753957,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,8.32813821034506e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001127562863985,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432312011719,0.0,0.0,0.0005348662380129,291.0176086425781,294.1499938964844,273.010009765625,271.2098999023437,274.9848327636719,273.0299072265625,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.534435272216797,-0.0,-8.874670243130822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001127560753957,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,8.32813821034506e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001127562863985,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432312011719,0.0,0.0,0.0005348662380129,291.0176086425781,294.1499938964844,273.010009765625,271.2098999023437,274.9848327636719,273.0299072265625,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.534435272216797,-0.0,-8.874670243130822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,0.0001070658690878,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001127453942899,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.949951171875,0.0,0.0,8.327349496539682e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001127456052927,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0005348155973479,291.0152587890625,294.1499938964844,273.0,271.20556640625,274.9647827148437,273.0198669433594,290.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.53873348236084,-0.0,-8.872987677932542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0001070461657945,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0001127246432588,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,8.325817179866135e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,0.0001127248542616,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0005347171681933,291.01287841796875,294.1499938964844,272.989990234375,271.2012023925781,274.94482421875,273.0098876953125,290.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.541789054870604,-0.0,-8.869719181348047e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,0.0001069791760528,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001126541101257,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,8.320606866618618e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,0.0001126543138525,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0005343825905583,291.00811767578125,294.1499938964844,272.9700012207031,271.1923828125,274.9051818847656,272.9898986816406,290.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.544366836547852,-0.0,-8.858618372187267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,0.0001069791760528,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001126541101257,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,8.320606866618618e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,0.0001126543138525,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0005343825905583,291.00811767578125,294.1499938964844,272.9700012207031,271.1923828125,274.9051818847656,272.9898986816406,290.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.544366836547852,-0.0,-8.858618372187267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.0001068775818566,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.000112547117169,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,8.312704449053854e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001125473281717,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0005338750779628,291.0032958984375,294.1499938964844,272.95001220703125,271.1833801269531,274.8659973144531,272.9700012207031,290.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.5422945022583,-0.0,-8.841796272918145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.0001068775818566,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.000112547117169,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,8.312704449053854e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001125473281717,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0005338750779628,291.0032958984375,294.1499938964844,272.95001220703125,271.1833801269531,274.8659973144531,272.9700012207031,290.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.5422945022583,-0.0,-8.841796272918145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,0.0001067433840944,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001124058107961,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,8.302267815452069e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,0.000112406014523,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,0.0005332047585397,290.9984130859375,294.1499938964844,272.92999267578125,271.1742858886719,274.8272399902344,272.9501037597656,290.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53591537475586,-0.0,-8.819603181109414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,0.0001067433840944,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001124058107961,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,8.302267815452069e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,0.000112406014523,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,0.0005332047585397,290.9984130859375,294.1499938964844,272.92999267578125,271.1742858886719,274.8272399902344,272.9501037597656,290.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53591537475586,-0.0,-8.819603181109414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0001065775722963,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001122312023653,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,8.289371180580929e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,0.0001122314060921,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,0.0005323765217326,290.9934997558594,294.1499938964844,272.9100036621094,271.16510009765625,274.7889099121094,272.9302673339844,290.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52541446685791,-0.0,-8.792220995701427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0001065775722963,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001122312023653,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,8.289371180580929e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,0.0001122314060921,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,0.0005323765217326,290.9934997558594,294.1499938964844,272.9100036621094,271.16510009765625,274.7889099121094,272.9302673339844,290.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52541446685791,-0.0,-8.792220995701427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001064832758856,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001121319073718,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,8.28203628771007e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065185546875,0.0,0.0,0.0001121321038226,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621459960937,0.0,0.0,0.0005319055053405,290.99102783203125,294.1499938964844,272.8999938964844,271.16046142578125,274.7698974609375,272.9203491210937,290.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345803504809,2.1601747945965144e-08,0.0011345588136464,-0.0555722191929817,0.0,0.0,0.0,-0.0155216939747333,60.0,-13.518620491027832,-0.0,-8.776667925758377e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862670898437,0.0,0.0,0.0001063819654518,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001120252200053,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.860595703125,0.0,0.0,8.27415642561391e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001120254091802,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549743652344,0.0,0.0,0.0005313993897289,290.9885559082031,294.1499938964844,272.8900146484375,271.15582275390625,274.7510070800781,272.91046142578125,290.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.51091480255127,-0.0,-8.75997230309622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001061594739439,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001117909268941,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,8.256852015620098e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,0.000111791116069,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,0.000530288030859,290.9835510253906,294.1499938964844,272.8699951171875,271.146484375,274.7135314941406,272.89068603515625,290.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.492842674255373,-0.0,-8.723365141349859e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001061594739439,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001117909268941,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,8.256852015620098e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,0.000111791116069,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,0.000530288030859,290.9835510253906,294.1499938964844,272.8699951171875,271.146484375,274.7135314941406,272.89068603515625,290.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.492842674255373,-0.0,-8.723365141349859e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,0.0001059140631696,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001115324994316,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,8.237764268415049e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0001115326886065,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0005290621193125,290.978515625,294.1499938964844,272.8500061035156,271.1370849609375,274.676513671875,272.8709716796875,290.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.471501350402832,-0.0,-8.683076657689527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,0.0001059140631696,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001115324994316,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8292236328125,0.0,0.0,8.237764268415049e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0001115326886065,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0005290621193125,290.978515625,294.1499938964844,272.8500061035156,271.1370849609375,274.676513671875,272.8709716796875,290.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.471501350402832,-0.0,-8.683076657689527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342041015625,0.0,0.0,0.0001056506298482,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001112550962716,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,8.217275171773508e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,0.0001112552781705,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,0.0005277462769299,290.97344970703125,294.1499938964844,272.8299865722656,271.1276550292969,274.639892578125,272.8512878417969,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.447471618652344,-0.0,-8.639933923859645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342041015625,0.0,0.0,0.0001056506298482,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001112550962716,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,8.217275171773508e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,0.0001112552781705,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,0.0005277462769299,290.97344970703125,294.1499938964844,272.8299865722656,271.1276550292969,274.639892578125,272.8512878417969,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.447471618652344,-0.0,-8.639933923859645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,0.0001053732194122,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001109629665734,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,8.195698319468647e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.0001109631484723,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0005263605271466,290.9683532714844,294.1499938964844,272.8099975585937,271.11822509765625,274.6037292480469,272.83160400390625,290.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.421337127685549,-0.0,-8.594616929258336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,0.0001053732194122,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001109629665734,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,8.195698319468647e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.0001109631484723,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0005263605271466,290.9683532714844,294.1499938964844,272.8099975585937,271.11822509765625,274.6037292480469,272.83160400390625,290.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.421337127685549,-0.0,-8.594616929258336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,0.0001052297011483,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0001108118376578,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908630371094,0.0,0.0,8.184536272892728e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330322265625,0.0,0.0,0.0001108120195567,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0005256436415947,290.9657897949219,294.1499938964844,272.79998779296875,271.1134948730469,274.5857849121094,272.8218078613281,290.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039566450691385e-08,0.0011212027166038,-0.0514958575367927,0.0,0.0,0.0,-0.0147472647950053,60.0,-13.407573699951172,-0.0,-8.571220888597963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0001050835635396,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001106579511542,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,8.173169771907851e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,0.0001106581257772,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,0.0005249136593192,290.9632263183594,294.1499938964844,272.7900085449219,271.1087951660156,274.5679626464844,272.8119812011719,290.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204881429672,0.0,0.0,0.0,-0.0146569851785898,60.0,-13.393425941467283,-0.0,-8.547428365091039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,0.0001047857222147,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001103443137253,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,8.150004578055814e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,0.0001103444883483,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.0005234258715063,290.9580383300781,294.1499938964844,272.7699890136719,271.099365234375,274.5325927734375,272.7923889160156,290.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515550374984,0.0,0.0,0.0,-0.014472990296781,60.0,-13.364173889160156,-0.0,-8.499041825871245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,0.0001047857222147,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001103443137253,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,8.150004578055814e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,0.0001103444883483,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.0005234258715063,290.9580383300781,294.1499938964844,272.7699890136719,271.099365234375,274.5325927734375,272.7923889160156,290.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515550374984,0.0,0.0,0.0,-0.014472990296781,60.0,-13.364173889160156,-0.0,-8.499041825871245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,0.0001044860691763,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001100287627195,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,8.1266975030303e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69757080078125,0.0,0.0,0.0001100289373425,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,0.0005219290615059,290.9528503417969,294.1499938964844,272.75,271.0899963378906,274.4976501464844,272.7728271484375,290.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.334177017211914,-0.0,-8.45049896724959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,0.0001044860691763,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001100287627195,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,8.1266975030303e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69757080078125,0.0,0.0,0.0001100289373425,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,0.0005219290615059,290.9528503417969,294.1499938964844,272.75,271.0899963378906,274.4976501464844,272.7728271484375,290.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.334177017211914,-0.0,-8.45049896724959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,0.0001041926443576,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001097197746275,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,8.103875734377652e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,0.0001097199492505,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0005204633926041,290.9476013183594,294.1499938964844,272.7300109863281,271.0806884765625,274.46307373046875,272.7532653808594,290.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.304351806640623,-0.0,-8.40310079297524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,0.0001041926443576,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001097197746275,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,8.103875734377652e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836242675781,0.0,0.0,0.0001097199492505,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0005204633926041,290.9476013183594,294.1499938964844,272.7300109863281,271.0806884765625,274.46307373046875,272.7532653808594,290.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.304351806640623,-0.0,-8.40310079297524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348693847656,0.0,0.0,0.0001039145572576,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001094269318855,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,8.08224649517797e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0001094270992325,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,0.0005190742667764,290.9423217773437,294.1499938964844,272.7099914550781,271.0714416503906,274.42889404296875,272.7337341308594,290.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.275790214538574,-0.0,-8.358301784028299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348693847656,0.0,0.0,0.0001039145572576,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001094269318855,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,8.08224649517797e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0001094270992325,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,0.0005190742667764,290.9423217773437,294.1499938964844,272.7099914550781,271.0714416503906,274.42889404296875,272.7337341308594,290.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.275790214538574,-0.0,-8.358301784028299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,0.0001037842303048,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001092897000489,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71685791015625,0.0,0.0,8.07211035862565e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,0.000109289867396,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0005184232722967,290.939697265625,294.1499938964844,272.70001220703125,271.0668640136719,274.41192626953125,272.72393798828125,290.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.26237678527832,-0.0,-8.33734858929347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
