time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773160,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001036613975884,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001091603480745,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,8.062556298682466e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0001091605081455,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.000517809705343,290.9370422363281,294.1499938964844,272.69000244140625,271.0622863769531,274.39508056640625,272.71417236328125,290.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.013778431341052,60.0,-13.249731063842772,-0.0,-8.317623212406033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030700683594,0.0,0.0,0.0001034430388244,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.000108930405986,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,8.045572758419439e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,0.000108930566057,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.0005167189519852,290.93170166015625,294.1499938964844,272.6700134277344,271.05322265625,274.3616027832031,272.694580078125,290.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.227300643920898,-0.0,-8.282616192900606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030700683594,0.0,0.0,0.0001034430388244,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.000108930405986,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,8.045572758419439e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,0.000108930566057,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.0005167189519852,290.93170166015625,294.1499938964844,272.6700134277344,271.05322265625,274.3616027832031,272.694580078125,290.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.227300643920898,-0.0,-8.282616192900606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873840332031,0.0,0.0,0.0001032691288855,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001087472701328,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,8.032046025618911e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,0.0001087474302039,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0005158502026461,290.92633056640625,294.1499938964844,272.6499938964844,271.0443115234375,274.3284606933594,272.6749572753906,290.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.209839820861816,-0.0,-8.25478636556909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873840332031,0.0,0.0,0.0001032691288855,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001087472701328,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,8.032046025618911e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,0.0001087474302039,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0005158502026461,290.92633056640625,294.1499938964844,272.6499938964844,271.0443115234375,274.3284606933594,272.6749572753906,290.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.209839820861816,-0.0,-8.25478636556909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0001031492211041,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001086210104404,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,8.022720430744812e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0001086211632355,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0005152513040229,290.9209289550781,294.1499938964844,272.6300048828125,271.0355224609375,274.29559326171875,272.6553039550781,290.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446998512582468e-08,0.0010990356095135,-0.0447253286838531,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.198591232299805,-0.0,-8.235626580699319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0001031492211041,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001086210104404,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,8.022720430744812e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0001086211632355,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0005152513040229,290.9209289550781,294.1499938964844,272.6300048828125,271.0355224609375,274.29559326171875,272.6553039550781,290.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446998512582468e-08,0.0010990356095135,-0.0447253286838531,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.198591232299805,-0.0,-8.235626580699319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563781738281,0.0,0.0,0.0001030926359817,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001085614203475,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,8.018319203983992e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,0.0001085615731426,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660705566406,0.0,0.0,0.0005149686476215,290.9154968261719,294.1499938964844,272.6099853515625,271.0268859863281,274.2630310058594,272.6355285644531,290.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.194759368896484,-0.0,-8.226589898185922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563781738281,0.0,0.0,0.0001030926359817,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001085614203475,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,8.018319203983992e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,0.0001085615731426,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660705566406,0.0,0.0,0.0005149686476215,290.9154968261719,294.1499938964844,272.6099853515625,271.0268859863281,274.2630310058594,272.6355285644531,290.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.194759368896484,-0.0,-8.226589898185922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74871826171875,0.0,0.0,0.0001030909115797,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.000108559608634,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,8.018185326363891e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001085597614292,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0005149600328877,290.9127502441406,294.1499938964844,272.6000061035156,271.0226135253906,274.246826171875,272.6256103515625,290.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984311811625,1.7374317096141567e-08,0.0010984138352796,-0.0445354282855987,0.0,0.0,0.0,-0.0134259928017854,60.0,-13.195964813232422,-0.0,-8.226314207604447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,0.0001031084757414,292.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001085780968423,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390991210937,0.0,0.0,8.019551023608074e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0001085782496375,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0005150477518327,290.9100036621094,294.1499938964844,272.5899963378906,271.0184326171875,274.2306823730469,272.6156311035156,290.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986180277541,1.7396184048834584e-08,0.0010986006818711,-0.0445925630629062,0.0,0.0,0.0,-0.0134368324652314,60.0,-13.199442863464355,-0.0,-8.229115167068812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,0.0001032057625707,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0001086805496015,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,8.027118019526824e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0001086807023966,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0005155337275937,290.90447998046875,294.1499938964844,272.57000732421875,271.0101318359375,274.1985778808594,272.5956420898437,290.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739375777106e-08,0.0010996367782354,-0.0449092537164688,0.0,0.0,0.0,-0.0134969195351004,60.0,-13.213971138000488,-0.0,-8.244650473443471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,0.0001032057625707,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0001086805496015,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,8.027118019526824e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0001086807023966,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0005155337275937,290.90447998046875,294.1499938964844,272.57000732421875,271.0101318359375,274.1985778808594,272.5956420898437,290.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739375777106e-08,0.0010996367782354,-0.0449092537164688,0.0,0.0,0.0,-0.0134969195351004,60.0,-13.213971138000488,-0.0,-8.244650473443471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,0.000103393511381,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001088782591978,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,8.04172086645849e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0001088784119929,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0005164715694263,290.8988952636719,294.1499938964844,272.54998779296875,271.0020751953125,274.1666564941406,272.57550048828125,290.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016542557626,1.7751313308167482e-08,0.0011016364442184,-0.0455203801393508,0.0,0.0,0.0,-0.0136128803715109,60.0,-13.239490509033203,-0.0,-8.274671614572071e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,0.000103393511381,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001088782591978,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,8.04172086645849e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0001088784119929,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0005164715694263,290.8988952636719,294.1499938964844,272.54998779296875,271.0020751953125,274.1666564941406,272.57550048828125,290.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016542557626,1.7751313308167482e-08,0.0011016364442184,-0.0455203801393508,0.0,0.0,0.0,-0.0136128803715109,60.0,-13.239490509033203,-0.0,-8.274671614572071e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0001036857647704,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0001091860176529,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,8.0644509580452e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.0001091861631721,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.0005179314757697,290.8932800292969,294.1499938964844,272.5296936035156,270.9938659667969,274.1349182128906,272.5550842285156,290.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-13.277512550354004,-0.0,-8.32151343388432e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0001036857647704,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0001091860176529,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,8.0644509580452e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,0.0001091861631721,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.0005179314757697,290.8932800292969,294.1499938964844,272.5296936035156,270.9938659667969,274.1349182128906,272.5550842285156,290.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-13.277512550354004,-0.0,-8.32151343388432e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0001040882416418,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001096098421839,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,8.095755038084462e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,0.0001096099877031,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,0.00051994191017,290.8875732421875,294.1499938964844,272.5087890625,270.9852600097656,274.103271484375,272.5341796875,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.8616933772364064e-08,0.0011090369662269,-0.0477814339101314,0.0,0.0,0.0,-0.0140419993549585,60.0,-13.32979965209961,-0.0,-8.38623961385565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0001040882416418,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001096098421839,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,8.095755038084462e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,0.0001096099877031,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,0.00051994191017,290.8875732421875,294.1499938964844,272.5087890625,270.9852600097656,274.103271484375,272.5341796875,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.8616933772364064e-08,0.0011090369662269,-0.0477814339101314,0.0,0.0,0.0,-0.0140419993549585,60.0,-13.32979965209961,-0.0,-8.38623961385565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730651855469,0.0,0.0,0.0001043294178089,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001098638167604,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,8.114513184409589e-05,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,0.0001098639622796,292.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0005211466341279,290.8847045898437,294.1499938964844,272.4981384277344,270.9808044433594,274.08746337890625,272.52349853515625,290.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.891744538795592e-08,0.0011116061359643,-0.0485662221908569,0.0,0.0,0.0,-0.0141909727826714,60.0,-13.361430168151855,-0.0,-8.425146802437666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,0.0001045963654178,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0001101449233829,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,8.135275857057422e-05,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.000110145068902,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903869628906,0.0,0.0,0.0005224801134318,290.8818054199219,294.1499938964844,272.4873962402344,270.9762878417969,274.0716857910156,272.5126647949219,290.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.925006465341994e-08,0.0011144499294459,-0.0494347587227821,0.0,0.0,0.0,-0.0143558643758296,60.0,-13.396512031555176,-0.0,-8.468315115806035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0001052047518896,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001107855860027,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,8.182595047401264e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.0001107857315219,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0005255191354081,290.8759765625,294.1499938964844,272.4656066894531,270.967041015625,274.0401306152344,272.49053955078125,290.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.000813026370452e-08,0.0011209310032427,-0.0514138042926788,0.0,0.0,0.0,-0.014731666073203,60.0,-13.476607322692873,-0.0,-8.567111819957064e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0001052047518896,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001107855860027,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,8.182595047401264e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.0001107857315219,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0005255191354081,290.8759765625,294.1499938964844,272.4656066894531,270.967041015625,274.0401306152344,272.49053955078125,290.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.000813026370452e-08,0.0011209310032427,-0.0514138042926788,0.0,0.0,0.0,-0.014731666073203,60.0,-13.476607322692873,-0.0,-8.567111819957064e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,0.0001059070709743,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.0001115251652663,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,8.237219299189746e-05,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,0.0001115253107855,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,0.000529027369339,290.8700561523437,294.1499938964844,272.4435119628906,270.95758056640625,274.0085754394531,272.4678649902344,290.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.088324890792137e-08,0.0011284128995612,-0.0536976940929889,0.0,0.0,0.0,-0.0151654928922653,60.0,-13.569743156433104,-0.0,-8.68187441938062e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,0.0001059070709743,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.0001115251652663,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,8.237219299189746e-05,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977111816406,0.0,0.0,0.0001115253107855,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,0.000529027369339,290.8700561523437,294.1499938964844,272.4435119628906,270.95758056640625,274.0085754394531,272.4678649902344,290.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.088324890792137e-08,0.0011284128995612,-0.0536976940929889,0.0,0.0,0.0,-0.0151654928922653,60.0,-13.569743156433104,-0.0,-8.68187441938062e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001066959230229,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001123558613471,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,8.29857453936711e-05,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,0.0001123559995903,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,0.0005329678533598,290.8640441894531,294.1499938964844,272.42120361328125,270.947998046875,273.9769897460937,272.4447937011719,290.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186619774136033e-08,0.0011368165723979,-0.0562620162963867,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.674886703491213,-0.0,-8.811687024490311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001066959230229,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001123558613471,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,8.29857453936711e-05,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4846496582031,0.0,0.0,0.0001123559995903,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,0.0005329678533598,290.8640441894531,294.1499938964844,272.42120361328125,270.947998046875,273.9769897460937,272.4447937011719,290.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.186619774136033e-08,0.0011368165723979,-0.0562620162963867,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.674886703491213,-0.0,-8.811687024490311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,0.0001075625405064,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001132684556068,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,8.365978283109143e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,0.00011326859385,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,0.000537296757102,290.8579406738281,294.1499938964844,272.39874267578125,270.9383544921875,273.9453430175781,272.4214172363281,290.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946069933027505e-08,0.0011460488894954,-0.0590779371559619,0.0,0.0,0.0,-0.0161881074309349,60.0,-13.790956497192385,-0.0,-8.955408503652509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,0.0001075625405064,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0001132684556068,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,8.365978283109143e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,0.00011326859385,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,0.000537296757102,290.8579406738281,294.1499938964844,272.39874267578125,270.9383544921875,273.9453430175781,272.4214172363281,290.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946069933027505e-08,0.0011460488894954,-0.0590779371559619,0.0,0.0,0.0,-0.0161881074309349,60.0,-13.790956497192385,-0.0,-8.955408503652509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981140136719,0.0,0.0,0.0001080227084457,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001137530343839,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,8.401769446209073e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0001137531799031,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,0.0005395954358391,290.8548583984375,294.1499938964844,272.38751220703125,270.9335327148437,273.9294738769531,272.40966796875,290.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509747710078,2.351948147349958e-08,0.0011509512551128,-0.0605726353824138,0.0,0.0,0.0,-0.0164723694324493,60.0,-13.852863311767578,-0.0,-9.0321968571061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,0.0001084970572264,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0001142525434261,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,8.438662916887552e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,0.0001142526816693,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,0.0005419648950919,290.85174560546875,294.1499938964844,272.3762512207031,270.9287109375,273.9136047363281,272.3978881835937,290.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.4110560659096336e-08,0.0011560046114027,-0.0621129684150218,0.0,0.0,0.0,-0.0167653877288103,60.0,-13.916753768920898,-0.0,-9.111693088925676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0001094879698939,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001152960248873,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,8.51573349791579e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0001152961631305,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,0.000546914699953,290.845458984375,294.1499938964844,272.3537902832031,270.9191589355469,273.8818054199219,272.37432861328125,290.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.5345345378013924e-08,0.001166561152786,-0.0653293654322624,0.0,0.0,0.0,-0.0173775125294923,60.0,-14.05067253112793,-0.0,-9.278886636820972e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0001094879698939,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001152960248873,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,8.51573349791579e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0001152961631305,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,0.000546914699953,290.845458984375,294.1499938964844,272.3537902832031,270.9191589355469,273.8818054199219,272.37432861328125,290.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.5345345378013924e-08,0.001166561152786,-0.0653293654322624,0.0,0.0,0.0,-0.0173775125294923,60.0,-14.05067253112793,-0.0,-9.278886636820972e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,0.0001105236879084,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0001163866909337,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,8.596289990236983e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.0001163868291769,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,0.0005520883132703,290.83905029296875,294.1499938964844,272.3314819335937,270.90972900390625,273.8498840332031,272.3508605957031,290.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.191228866577148,-0.0,-9.455263949575965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,0.0001105236879084,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0001163866909337,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,8.596289990236983e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.0001163868291769,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,0.0005520883132703,290.83905029296875,294.1499938964844,272.3314819335937,270.90972900390625,273.8498840332031,272.3508605957031,290.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.191228866577148,-0.0,-9.455263949575965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,0.0001115919003495,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,0.0001175115612568,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,8.67937269504182e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,0.0001175116995,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0005574242677539,290.8325500488281,294.1499938964844,272.30938720703125,270.9005432128906,273.81787109375,272.32763671875,290.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967129057060447e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.336933135986328,-0.0,-9.6389143777742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,0.0001115919003495,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,0.0001175115612568,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,8.67937269504182e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,0.0001175116995,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0005574242677539,290.8325500488281,294.1499938964844,272.30938720703125,270.9005432128906,273.81787109375,272.32763671875,290.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967129057060447e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.336933135986328,-0.0,-9.6389143777742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001126812276197,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001186586814583,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,8.764098311075941e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,0.0001186588197015,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0005628656945191,290.825927734375,294.1499938964844,272.28759765625,270.89166259765625,273.7857360839844,272.3047180175781,290.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324613848302764e-08,0.0012005803873762,-0.0756807103753089,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.486141204833984,-0.0,-9.82801395821298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001126812276197,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001186586814583,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,8.764098311075941e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,0.0001186588197015,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0005628656945191,290.825927734375,294.1499938964844,272.28759765625,270.89166259765625,273.7857360839844,272.3047180175781,290.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324613848302764e-08,0.0012005803873762,-0.0756807103753089,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.486141204833984,-0.0,-9.82801395821298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
