time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,0.000113231013529,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0001192376294056,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,8.806859113974497e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39874267578125,0.0,0.0,0.0001192377676488,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,0.0005656119901686,290.82257080078125,294.1499938964844,272.27685546875,270.8873596191406,273.7696533203125,272.2933959960937,290.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467510201,3.000974757583208e-08,0.0012064375914633,-0.0774606466293335,0.0,0.0,0.0,-0.0196898151189088,60.0,-14.561639785766602,-0.0,-9.92415039036132e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,0.0001137824656325,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001198183381347,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,8.849750156514347e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,0.0001198184763779,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631591796875,0.0,0.0,0.0005683666095137,290.8191833496094,294.1499938964844,272.2662048339844,270.8831787109375,273.7535400390625,272.2822265625,290.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452916502952,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.637465476989746,-0.0,-1.0021049234865133e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0001148889787145,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001209835536428,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,8.935812365962192e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.0001209836846101,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0005738938925787,290.8123474121094,294.1499938964844,272.2453308105469,270.8751220703125,273.7212829589844,272.26025390625,290.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224132720381,3.20759134808668e-08,0.0012241007061675,-0.0828240364789962,0.0,0.0,0.0,-0.0207140818238258,60.0,-14.78968906402588,-0.0,-1.0216898971293632e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0001148889787145,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001209835536428,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,8.935812365962192e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.0001209836846101,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0005738938925787,290.8123474121094,294.1499938964844,272.2453308105469,270.8751220703125,273.7212829589844,272.26025390625,290.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224132720381,3.20759134808668e-08,0.0012241007061675,-0.0828240364789962,0.0,0.0,0.0,-0.0207140818238258,60.0,-14.78968906402588,-0.0,-1.0216898971293632e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,0.0001159940220532,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001221472193719,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,9.021760342875496e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0001221473503392,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,0.0005794137832708,290.8053894042969,294.1499938964844,272.2250061035156,270.8675842285156,273.68896484375,272.2388610839844,289.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358732055872,-0.0863949954509735,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.941957473754885,-0.0,-1.0414380113843437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,0.0001159940220532,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001221472193719,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,9.021760342875496e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0001221473503392,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,0.0005794137832708,290.8053894042969,294.1499938964844,272.2250061035156,270.8675842285156,273.68896484375,272.2388610839844,289.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358732055872,-0.0863949954509735,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.941957473754885,-0.0,-1.0414380113843437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,0.0001170887408079,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001233000075444,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,9.106905054068191e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,0.0001233001385116,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.000584882160183,290.79833984375,294.1499938964844,272.2053527832031,270.8606262207031,273.6566162109375,272.2182312011719,289.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475707335397,3.4817347227544815e-08,0.0012475359253585,-0.0899294689297676,0.0,0.0,0.0,-0.0220730975270271,60.0,-15.093047142028809,-0.0,-1.061187973050437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,0.0001170887408079,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001233000075444,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,9.106905054068191e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,0.0001233001385116,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.000584882160183,290.79833984375,294.1499938964844,272.2053527832031,270.8606262207031,273.6566162109375,272.2182312011719,289.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475707335397,3.4817347227544815e-08,0.0012475359253585,-0.0899294689297676,0.0,0.0,0.0,-0.0220730975270271,60.0,-15.093047142028809,-0.0,-1.061187973050437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,0.0001181633269879,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0001244315935764,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,9.190483251586556e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001244317245436,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0005902498960494,290.7911682128906,294.1499938964844,272.1864624023437,270.8543701171875,273.6242370605469,272.19830322265625,289.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590201804414,3.6156571070478094e-08,0.0012589839752763,-0.0933958142995834,0.0,0.0,0.0,-0.0227369908243417,60.0,-15.242043495178224,-0.0,-1.080755041016346e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,0.0001181633269879,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0001244315935764,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,9.190483251586556e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001244317245436,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0005902498960494,290.7911682128906,294.1499938964844,272.1864624023437,270.8543701171875,273.6242370605469,272.19830322265625,289.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590201804414,3.6156571070478094e-08,0.0012589839752763,-0.0933958142995834,0.0,0.0,0.0,-0.0227369908243417,60.0,-15.242043495178224,-0.0,-1.080755041016346e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0001186874796985,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.000124983547721,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,9.231251169694588e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0001249836932402,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0005928681930527,290.7875366210937,294.1499938964844,272.17730712890625,270.8515014648437,273.6080627441406,272.188720703125,289.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646049726754,3.6809822745453864e-08,0.0012645681854337,-0.0950854569673538,0.0,0.0,0.0,-0.0230608265846967,60.0,-15.314825057983398,-0.0,-1.0903642788662182e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001192027630168,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.000125526174088,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,9.271328599425031e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0001255263050552,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.0005954421358183,290.78387451171875,294.1499938964844,272.1683959960937,270.84881591796875,273.5919189453125,272.1793518066406,289.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700951192528,3.74520183754612e-08,0.0012700577499344,-0.0967457368969917,0.0,0.0,0.0,-0.0233791824430227,60.0,-15.386505126953123,-0.0,-1.09985229812537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0001201985869556,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001265748287551,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.348781895823775e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.0001265749597223,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,0.0006004165043123,290.7764892578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5596618652344,272.1612854003906,289.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.86931340301544e-08,0.0012806667946279,-0.0999521985650062,0.0,0.0,0.0,-0.0239944402128458,60.0,-15.525547981262209,-0.0,-1.11830509297306e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,0.0001201985869556,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001265748287551,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.348781895823775e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.0001265749597223,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,0.0006004165043123,290.7764892578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5596618652344,272.1612854003906,289.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.86931340301544e-08,0.0012806667946279,-0.0999521985650062,0.0,0.0,0.0,-0.0239944402128458,60.0,-15.525547981262209,-0.0,-1.11830509297306e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,0.0001211464041261,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001275729155167,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,9.42250044317916e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,0.000127573046484,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0006051509990356,290.7689819335937,294.1499938964844,272.1351928710937,270.8403015136719,273.5274963378906,272.14434814453125,289.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908043572679,3.98744219864966e-08,0.0012907644268125,-0.1030013263225555,0.0,0.0,0.0,-0.0245800390839576,60.0,-15.657602310180664,-0.0,-1.1360106810798245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,0.0001211464041261,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001275729155167,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,9.42250044317916e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,0.000127573046484,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0006051509990356,290.7689819335937,294.1499938964844,272.1351928710937,270.8403015136719,273.5274963378906,272.14434814453125,289.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908043572679,3.98744219864966e-08,0.0012907644268125,-0.1030013263225555,0.0,0.0,0.0,-0.0245800390839576,60.0,-15.657602310180664,-0.0,-1.1360106810798245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001220548656419,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,0.0001285295729758,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,9.493158722762018e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.000128529703943,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0006096889846958,290.7613525390625,294.1499938964844,272.1202087402344,270.83746337890625,273.4954528808594,272.12847900390625,289.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.1006689599498733e-08,0.0013004428474232,-0.1059213057160377,0.0,0.0,0.0,-0.0251413341611623,60.0,-15.783411026000977,-0.0,-1.1531118104812776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001220548656419,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,0.0001285295729758,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,9.493158722762018e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.000128529703943,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0006096889846958,290.7613525390625,294.1499938964844,272.1202087402344,270.83746337890625,273.4954528808594,272.12847900390625,289.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.1006689599498733e-08,0.0013004428474232,-0.1059213057160377,0.0,0.0,0.0,-0.0251413341611623,60.0,-15.783411026000977,-0.0,-1.1531118104812776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0001229305635206,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0001294517423957,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.56126896198839e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.000129451858811,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,0.0006140632904134,290.753662109375,294.1499938964844,272.1064147949219,270.8356628417969,273.463623046875,272.11383056640625,289.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098142808303,4.2098143637758774e-08,0.0013097722548991,-0.1087335497140884,0.0,0.0,0.0,-0.0256823990494012,60.0,-15.90357780456543,-0.0,-1.1697171231617177e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0001229305635206,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0001294517423957,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.56126896198839e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.000129451858811,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,0.0006140632904134,290.753662109375,294.1499938964844,272.1064147949219,270.8356628417969,273.463623046875,272.11383056640625,289.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098142808303,4.2098143637758774e-08,0.0013097722548991,-0.1087335497140884,0.0,0.0,0.0,-0.0256823990494012,60.0,-15.90357780456543,-0.0,-1.1697171231617177e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,0.0001233566727023,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001299004361499,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,9.594410221325234e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,0.0001299005671171,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.00061619176995,290.749755859375,294.1499938964844,272.1000061035156,270.8351745605469,273.4477844238281,272.10699462890625,289.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143542455509,4.2629224594747945e-08,0.0013143116375431,-0.110101044178009,0.0,0.0,0.0,-0.0259456690400838,60.0,-15.96151638031006,-0.0,-1.1778398345541065e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,0.0001237722899531,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001303381141042,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,9.626736573409288e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0001303382450714,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,0.0006182679207995,290.745849609375,294.1499938964844,272.09393310546875,270.8349914550781,273.4320068359375,272.1005249023437,289.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187825679779,4.314725998710856e-08,0.0013187394943088,-0.1114343628287315,0.0,0.0,0.0,-0.0262024737894535,60.0,-16.0179386138916,-0.0,-1.1857900261702525e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001245699386345,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001311780652031,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.688775026006624e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,0.0001311781961703,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0006222522933967,290.7379150390625,294.1499938964844,272.0827941894531,270.83551025390625,273.4006652832031,272.08856201171875,289.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143717212937e-08,0.0013272371143102,-0.1139915734529495,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.126035690307617,-0.0,-1.2011221883767578e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001245699386345,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0001311780652031,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.688775026006624e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,0.0001311781961703,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0006222522933967,290.7379150390625,294.1499938964844,272.0827941894531,270.83551025390625,273.4006652832031,272.08856201171875,289.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143717212937e-08,0.0013272371143102,-0.1139915734529495,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.126035690307617,-0.0,-1.2011221883767578e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001253180089406,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.000131965833134,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,9.746959403855726e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0001319659495493,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.000625989108812,290.7299194335937,294.1499938964844,272.0731506347656,270.8373107910156,273.36962890625,272.0780334472656,289.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507386108798529e-08,0.0013352067908272,-0.1163879781961441,0.0,0.0,0.0,-0.0271575395017862,60.0,-16.227127075195312,-0.0,-1.2155912543221348e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001253180089406,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.000131965833134,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,9.746959403855726e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0001319659495493,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.000625989108812,290.7299194335937,294.1499938964844,272.0731506347656,270.8373107910156,273.36962890625,272.0780334472656,289.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507386108798529e-08,0.0013352067908272,-0.1163879781961441,0.0,0.0,0.0,-0.0271575395017862,60.0,-16.227127075195312,-0.0,-1.2155912543221348e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,0.0001260064600501,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0001326908095506,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,9.800505358725786e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.000132690925966,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0006294280174188,290.7218322753906,294.1499938964844,272.0650634765625,270.8404846191406,273.3389587402344,272.0691223144531,289.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.593196578639437e-08,0.0013425413053482,-0.1185916736721992,0.0,0.0,0.0,-0.0275829248130321,60.0,-16.319290161132812,-0.0,-1.228983421697194e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,0.0001260064600501,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0001326908095506,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,9.800505358725786e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.000132690925966,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0006294280174188,290.7218322753906,294.1499938964844,272.0650634765625,270.8404846191406,273.3389587402344,272.0691223144531,289.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.593196578639437e-08,0.0013425413053482,-0.1185916736721992,0.0,0.0,0.0,-0.0275829248130321,60.0,-16.319290161132812,-0.0,-1.228983421697194e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0001266308536287,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0001333483232883,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,9.849068737821652e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001333484397036,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0006325470167212,290.7136535644531,294.1499938964844,272.05859375,270.8450622558594,273.30865478515625,272.0617980957031,289.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492399593815,4.671023390301343e-08,0.0013491932768374,-0.1205888912081718,0.0,0.0,0.0,-0.027968730777502,60.0,-16.402385711669922,-0.0,-1.241192819634307e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0001266308536287,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0001333483232883,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,9.849068737821652e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001333484397036,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0006325470167212,290.7136535644531,294.1499938964844,272.05859375,270.8450622558594,273.30865478515625,272.0617980957031,289.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492399593815,4.671023390301343e-08,0.0013491932768374,-0.1205888912081718,0.0,0.0,0.0,-0.027968730777502,60.0,-16.402385711669922,-0.0,-1.241192819634307e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894897460937,0.0,0.0,0.0001269176864298,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001336503628408,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,9.8713775514625e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001336504792561,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0006339797982946,290.70953369140625,294.1499938964844,272.0560302734375,270.847900390625,273.2936706542969,272.0587463378906,289.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522960944101,4.7067750585938484e-08,0.0013522490626201,-0.1215059012174606,0.0,0.0,0.0,-0.0281459596008062,60.0,-16.440128326416016,-0.0,-1.2468217391869985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,0.0001271843211725,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001339311565971,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.892116213450208e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001339312730124,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0006353117059916,290.7054138183594,294.1499938964844,272.05389404296875,270.85113525390625,273.27880859375,272.0561828613281,289.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551370939239,4.740010695059029e-08,0.001355089712888,-0.1223581135272979,0.0,0.0,0.0,-0.0283107180148363,60.0,-16.475025177001953,-0.0,-1.2520659709025497e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,0.0001276597176911,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001344317715847,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.929091902449728e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001344318880001,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0006376864039339,290.69708251953125,294.1499938964844,272.0509948730469,270.8587951660156,273.24951171875,272.05242919921875,289.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602024409919,4.7992664065077406e-08,0.001360154361464,-0.1238768845796585,0.0,0.0,0.0,-0.0286044646054506,60.0,-16.53606414794922,-0.0,-1.261443003386376e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,0.0001276597176911,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001344317715847,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.929091902449728e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001344318880001,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0006376864039339,290.69708251953125,294.1499938964844,272.0509948730469,270.8587951660156,273.24951171875,272.05242919921875,289.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602024409919,4.7992664065077406e-08,0.001360154361464,-0.1238768845796585,0.0,0.0,0.0,-0.0286044646054506,60.0,-16.53606414794922,-0.0,-1.261443003386376e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.00012805541337,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001348484365735,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.95986702037044e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001348485529888,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0006396629614755,290.68865966796875,294.1499938964844,272.04998779296875,270.8681335449219,273.2207336425781,272.050537109375,289.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644183054566,4.8485862436109535e-08,0.0013643698766827,-0.125140368938446,0.0,0.0,0.0,-0.0288489554077386,60.0,-16.585208892822266,-0.0,-1.269274321202829e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.00012805541337,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001348484365735,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.95986702037044e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001348485529888,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0006396629614755,290.68865966796875,294.1499938964844,272.04998779296875,270.8681335449219,273.2207336425781,272.050537109375,289.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644183054566,4.8485862436109535e-08,0.0013643698766827,-0.125140368938446,0.0,0.0,0.0,-0.0288489554077386,60.0,-16.585208892822266,-0.0,-1.269274321202829e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0001283991441596,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001352104154648,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.986602526623756e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001352105318801,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0006413799710571,290.6802062988281,294.1499938964844,272.04998779296875,270.8783569335937,273.19256591796875,272.0500793457031,289.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.62431526184082,-0.0,-1.2760970946601446e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0001283991441596,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001352104154648,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.986602526623756e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001352105318801,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0006413799710571,290.6802062988281,294.1499938964844,272.04998779296875,270.8783569335937,273.19256591796875,272.0500793457031,289.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.62431526184082,-0.0,-1.2760970946601446e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001287301856791,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.000135559021146,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001001234995783,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0001355591230094,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.000643033592496,290.6716613769531,294.1499938964844,272.04998779296875,270.8886413574219,273.1650390625,272.0500183105469,289.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693542514246e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.65860939025879,-0.0,-1.2826852469061128e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
