time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001287301856791,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.000135559021146,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001001234995783,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0001355591230094,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.000643033592496,290.6716613769531,294.1499938964844,272.04998779296875,270.8886413574219,273.1650390625,272.0500183105469,289.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693542514246e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.65860939025879,-0.0,-1.2826852469061128e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0001288925559492,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001357300061499,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001002497883746,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001357301225652,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0006438447162508,290.6673889160156,294.1499938964844,272.04998779296875,270.893798828125,273.1514892578125,272.0500183105469,289.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.95293335234237e-08,0.0013732881052419,-0.1278116106986999,0.0,0.0,0.0,-0.0293662250041961,60.0,-16.674997329711914,-0.0,-1.285922905935877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001290524523938,292.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0001358983718091,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001003741490421,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001358984882244,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0006446433835662,290.6630859375,294.1499938964844,272.04998779296875,270.8989562988281,273.1381225585937,272.04998779296875,289.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.9728622997236016e-08,0.0013749912614002,-0.128321498632431,0.0,0.0,0.0,-0.0294650197029113,60.0,-16.690982818603516,-0.0,-1.2891149481220054e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001293662498937,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.000136228831252,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001006182210403,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001362289476674,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0006462109158746,290.6544189453125,294.1499938964844,272.04998779296875,270.9093017578125,273.1117248535156,272.04998779296875,289.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72209930419922,-0.0,-1.2953913142155218e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001293662498937,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.000136228831252,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001006182210403,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001362289476674,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0006462109158746,290.6544189453125,294.1499938964844,272.04998779296875,270.9093017578125,273.1117248535156,272.04998779296875,289.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72209930419922,-0.0,-1.2953913142155218e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001296671689487,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.000136545713758,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001008522594929,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001365458156215,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0006477140705101,290.64569091796875,294.1499938964844,272.04998779296875,270.91961669921875,273.08599853515625,272.04998779296875,289.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.75151252746582,-0.0,-1.301424106259219e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001296671689487,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.000136545713758,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001008522594929,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001365458156215,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0006477140705101,290.64569091796875,294.1499938964844,272.04998779296875,270.91961669921875,273.08599853515625,272.04998779296875,289.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.75151252746582,-0.0,-1.301424106259219e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001299536816077,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001368474331684,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001010751147987,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001368475350318,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0006491452804766,290.6369323730469,294.1499938964844,272.04998779296875,270.92987060546875,273.0607604980469,272.04998779296875,289.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.779294967651367,-0.0,-1.307181349829989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001299536816077,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001368474331684,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001010751147987,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001368475350318,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0006491452804766,290.6369323730469,294.1499938964844,272.04998779296875,270.92987060546875,273.0607604980469,272.04998779296875,289.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.779294967651367,-0.0,-1.307181349829989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001302179007325,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001371256657876,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001012806096696,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.000137125767651,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0006504650809802,290.6280822753906,294.1499938964844,272.04998779296875,270.9400329589844,273.0360717773437,272.04998779296875,289.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.804643630981445,-0.0,-1.3125016096182662e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001302179007325,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001371256657876,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001012806096696,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.000137125767651,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0006504650809802,290.6280822753906,294.1499938964844,272.04998779296875,270.9400329589844,273.0360717773437,272.04998779296875,289.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.804643630981445,-0.0,-1.3125016096182662e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.000130339176394,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001372533588437,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001013749351841,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.000137253475259,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0006510708481073,290.6236572265625,294.1499938964844,272.04998779296875,270.9450988769531,273.0239562988281,272.04998779296875,289.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.815963745117188,-0.0,-1.3149471556062053e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001304511097259,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.000137371243909,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0001014619920169,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001373713457724,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.000651629990898,290.61920166015625,294.1499938964844,272.04998779296875,270.9501037597656,273.011962890625,272.04998779296875,289.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147199999555596e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.82628631591797,-0.0,-1.3172063972888284e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001306427438976,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001375730498693,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001016110472846,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001375731517327,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0006525873322971,290.6102600097656,294.1499938964844,272.04998779296875,270.9600524902344,272.9884033203125,272.04998779296875,289.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476618766784,60.0,-16.843463897705078,-0.0,-1.321078855198721e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001306427438976,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001375730498693,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001016110472846,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001375731517327,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0006525873322971,290.6102600097656,294.1499938964844,272.04998779296875,270.9600524902344,272.9884033203125,272.04998779296875,289.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476618766784,60.0,-16.843463897705078,-0.0,-1.321078855198721e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001307809434365,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0001377185835735,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001017185350065,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001377186854369,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0006532776751555,290.60125732421875,294.1499938964844,272.04998779296875,270.9698181152344,272.9653625488281,272.04998779296875,289.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934568269178,5.188312002246676e-08,0.0013934049056842,-0.1338275372982025,0.0,0.0,0.0,-0.0305330511182546,60.0,-16.854433059692383,-0.0,-1.323874840863937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001307809434365,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0001377185835735,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001017185350065,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001377186854369,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0006532776751555,290.60125732421875,294.1499938964844,272.04998779296875,270.9698181152344,272.9653625488281,272.04998779296875,289.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934568269178,5.188312002246676e-08,0.0013934049056842,-0.1338275372982025,0.0,0.0,0.0,-0.0305330511182546,60.0,-16.854433059692383,-0.0,-1.323874840863937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001308623177465,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,0.0001378042652504,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001017818212858,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001378043671138,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.000653684081044,290.5922241210937,294.1499938964844,272.04998779296875,270.9793701171875,272.9429016113281,272.04998779296875,289.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.19845180235734e-08,0.0013942717341706,-0.1340863853693008,0.0,0.0,0.0,-0.0305833164602518,60.0,-16.857933044433594,-0.0,-1.325522163142523e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001308623177465,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,0.0001378042652504,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001017818212858,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001378043671138,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.000653684081044,290.5922241210937,294.1499938964844,272.04998779296875,270.9793701171875,272.9429016113281,272.04998779296875,289.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.19845180235734e-08,0.0013942717341706,-0.1340863853693008,0.0,0.0,0.0,-0.0305833164602518,60.0,-16.857933044433594,-0.0,-1.325522163142523e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001017999384202,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.000137828887091,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0006538004381582,290.5831604003906,294.1499938964844,272.04998779296875,270.9887084960937,272.9209899902344,272.04998779296875,289.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201352948347449e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.030597697943449,60.0,-16.854158401489258,-0.0,-1.3259936793019733e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001017999384202,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.000137828887091,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0006538004381582,290.5831604003906,294.1499938964844,272.04998779296875,270.9887084960937,272.9209899902344,272.04998779296875,289.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201352948347449e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.030597697943449,60.0,-16.854158401489258,-0.0,-1.3259936793019733e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001308782666455,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0001378210581606,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0001017942267935,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.000137821160024,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0006537637673318,290.5785827636719,294.1499938964844,272.04998779296875,270.9933166503906,272.9102478027344,272.04998779296875,289.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.2004352824042144e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931512266397,60.0,-16.849637985229492,-0.0,-1.3258446074360108e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001308588543906,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001378006272716,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001017791364574,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0001378007145831,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.0006536668515764,290.57403564453125,294.1499938964844,272.04998779296875,270.997802734375,272.899658203125,272.04998779296875,289.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.198015173846216e-08,0.0013942347140982,-0.1340752393007278,0.0,0.0,0.0,-0.0305811539292335,60.0,-16.843400955200195,-0.0,-1.325451250977494e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001307971106143,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,0.0001377355947624,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001017311005853,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001377356966258,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0006533584091812,290.5648803710937,294.1499938964844,272.04998779296875,271.0066223144531,272.8787841796875,272.04998779296875,289.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.1903146669474174e-08,0.0013935766182839,-0.1338786631822586,0.0,0.0,0.0,-0.0305429808795452,60.0,-16.82740592956543,-0.0,-1.3242001273283677e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001307971106143,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,0.0001377355947624,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001017311005853,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001377356966258,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0006533584091812,290.5648803710937,294.1499938964844,272.04998779296875,271.0066223144531,272.8787841796875,272.04998779296875,289.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.1903146669474174e-08,0.0013935766182839,-0.1338786631822586,0.0,0.0,0.0,-0.0305429808795452,60.0,-16.82740592956543,-0.0,-1.3242001273283677e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001307192578678,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.000137653623824,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.000101670550066,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001376537111354,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0006529695237986,290.5556945800781,294.1499938964844,272.04998779296875,271.0151062011719,272.85845947265625,272.04998779296875,289.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927988475188,5.180606521548725e-08,0.0013927470427006,-0.1336308121681213,0.0,0.0,0.0,-0.0304948575794696,60.0,-16.807632446289062,-0.0,-1.3226238593233577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001307192578678,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.000137653623824,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.000101670550066,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001376537111354,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0006529695237986,290.5556945800781,294.1499938964844,272.04998779296875,271.0151062011719,272.85845947265625,272.04998779296875,289.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927988475188,5.180606521548725e-08,0.0013927470427006,-0.1336308121681213,0.0,0.0,0.0,-0.0304948575794696,60.0,-16.807632446289062,-0.0,-1.3226238593233577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0001306212652707,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001015943416859,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.000652480055578,290.5465087890625,294.1499938964844,272.04998779296875,271.0232849121094,272.8386535644531,272.04998779296875,289.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754602082,5.16838873920733e-08,0.0013917029136791,-0.1333188563585281,0.0,0.0,0.0,-0.0304342918097972,60.0,-16.785621643066406,-0.0,-1.3206411608734925e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0001306212652707,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001015943416859,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.000652480055578,290.5465087890625,294.1499938964844,272.04998779296875,271.0232849121094,272.8386535644531,272.04998779296875,289.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754602082,5.16838873920733e-08,0.0013917029136791,-0.1333188563585281,0.0,0.0,0.0,-0.0304342918097972,60.0,-16.785621643066406,-0.0,-1.3206411608734925e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001304868928855,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0001374089333694,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,0.0001014898225548,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001374090206809,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0006518088048323,290.5372619628906,294.1499938964844,272.04998779296875,271.03106689453125,272.8193664550781,272.04998779296875,289.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516352073122114e-08,0.0013902712380513,-0.1328910440206527,0.0,0.0,0.0,-0.0303512420505285,60.0,-16.759761810302734,-0.0,-1.317925040211776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001304868928855,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0001374089333694,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,0.0001014898225548,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001374090206809,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0006518088048323,290.5372619628906,294.1499938964844,272.04998779296875,271.03106689453125,272.8193664550781,272.04998779296875,289.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516352073122114e-08,0.0013902712380513,-0.1328910440206527,0.0,0.0,0.0,-0.0303512420505285,60.0,-16.759761810302734,-0.0,-1.317925040211776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001304065954172,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.00013732437219,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001014273730106,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,0.0001373244595015,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.000651407695841,290.5326232910156,294.1499938964844,272.04998779296875,271.0348205566406,272.8099060058594,272.04998779296875,289.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894671574234,5.141623660165352e-08,0.0013894157018512,-0.1326353400945663,0.0,0.0,0.0,-0.0303016118705272,60.0,-16.74510955810547,-0.0,-1.31630315536313e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0001303194876527,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0001372326514683,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0001013596265693,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0001372327387798,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0006509725935757,290.52801513671875,294.1499938964844,272.04998779296875,271.0384521484375,272.8005676269531,272.04998779296875,289.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885390944778,5.130764435534729e-08,0.0013884877553209,-0.132357969880104,0.0,0.0,0.0,-0.0302477814257144,60.0,-16.729564666748047,-0.0,-1.3145452726348594e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.000130122891278,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239929199219,0.0,0.0,0.0001370256213704,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001012067077681,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,0.0001370257086819,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0006499905721284,290.5187072753906,294.1499938964844,272.04998779296875,271.04541015625,272.7822570800781,272.04998779296875,289.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864440843462,5.1062539085933174e-08,0.0013863930944353,-0.1317318081855774,0.0,0.0,0.0,-0.0301262773573398,60.0,-16.695402145385742,-0.0,-1.3105815810376953e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.000130122891278,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239929199219,0.0,0.0,0.0001370256213704,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001012067077681,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,0.0001370257086819,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0006499905721284,290.5187072753906,294.1499938964844,272.04998779296875,271.04541015625,272.7822570800781,272.04998779296875,289.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864440843462,5.1062539085933174e-08,0.0013863930944353,-0.1317318081855774,0.0,0.0,0.0,-0.0301262773573398,60.0,-16.695402145385742,-0.0,-1.3105815810376953e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001299030263908,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,0.0001367940858472,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001010357009363,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0001367941731587,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.0006488922517746,290.5094299316406,294.1499938964844,272.04998779296875,271.05194091796875,272.7643737792969,272.04998779296875,289.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841013424098,5.0788433014758994e-08,0.0013840505853295,-0.1310313791036605,0.0,0.0,0.0,-0.0299903973937034,60.0,-16.658061981201172,-0.0,-1.30615589455374e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001299030263908,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,0.0001367940858472,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001010357009363,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0001367941731587,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.0006488922517746,290.5094299316406,294.1499938964844,272.04998779296875,271.05194091796875,272.7643737792969,272.04998779296875,289.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841013424098,5.0788433014758994e-08,0.0013840505853295,-0.1310313791036605,0.0,0.0,0.0,-0.0299903973937034,60.0,-16.658061981201172,-0.0,-1.30615589455374e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.0001296661939704,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.000136544695124,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001008514955174,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001365447678836,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0006477092392742,290.5000915527344,294.1499938964844,272.04998779296875,271.0579528808594,272.7469787597656,272.04998779296875,289.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815776910632,5.049317408634124e-08,0.0013815271668136,-0.1302766948938369,0.0,0.0,0.0,-0.0298440307378768,60.0,-16.61792755126953,-0.0,-1.3013971056352602e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.0001296661939704,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.000136544695124,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001008514955174,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001365447678836,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0006477092392742,290.5000915527344,294.1499938964844,272.04998779296875,271.0579528808594,272.7469787597656,272.04998779296875,289.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815776910632,5.049317408634124e-08,0.0013815271668136,-0.1302766948938369,0.0,0.0,0.0,-0.0298440307378768,60.0,-16.61792755126953,-0.0,-1.3013971056352602e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
