time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001294198009418,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001006598613457,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0001362853217869,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0006464784964919,290.49078369140625,294.1499938964844,272.04998779296875,271.0634765625,272.73004150390625,272.04998779296875,289.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.576005935668945,-0.0,-1.2964557072336902e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001294198009418,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001006598613457,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0001362853217869,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0006464784964919,290.49078369140625,294.1499938964844,272.04998779296875,271.0634765625,272.73004150390625,272.04998779296875,289.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.576005935668945,-0.0,-1.2964557072336902e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001361537142656,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0001005627200356,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001361538015771,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0006458546267822,290.4861145019531,294.1499938964844,272.04998779296875,271.0660400390625,272.7217712402344,272.04998779296875,289.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003031589012608e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.554670333862305,-0.0,-1.293954454695268e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001291695516556,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0001360217138426,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001004652222036,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0001360217866022,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0006452284287661,290.4814147949219,294.1499938964844,272.04998779296875,271.0684509277344,272.713623046875,272.04998779296875,289.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.9874039120823e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371133834123,60.0,-16.533231735229492,-0.0,-1.2914465230551286e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0006439792341552,290.4720764160156,294.1499938964844,272.04998779296875,271.0728454589844,272.69757080078125,272.04998779296875,289.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735713437199,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.49022674560547,-0.0,-1.286450270754358e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0006439792341552,290.4720764160156,294.1499938964844,272.04998779296875,271.0728454589844,272.69757080078125,272.04998779296875,289.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735713437199,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.49022674560547,-0.0,-1.286450270754358e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.000128682819195,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,0.0001355091662844,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001000866541289,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.000135509239044,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0006427971529774,290.4626770019531,294.1499938964844,272.04998779296875,271.07666015625,272.6819763183594,272.04998779296875,289.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710992643609,4.926726759890698e-08,0.0013710500206798,-0.1271409839391708,0.0,0.0,0.0,-0.0292363241314888,60.0,-16.4482479095459,-0.0,-1.281731414337628e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.000128682819195,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,0.0001355091662844,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001000866541289,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.000135509239044,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0006427971529774,290.4626770019531,294.1499938964844,272.04998779296875,271.07666015625,272.6819763183594,272.04998779296875,289.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710992643609,4.926726759890698e-08,0.0013710500206798,-0.1271409839391708,0.0,0.0,0.0,-0.0292363241314888,60.0,-16.4482479095459,-0.0,-1.281731414337628e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001284664467675,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0001352813123958,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,9.991836122935638e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,0.0001352813851553,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0006417162949219,290.45330810546875,294.1499938964844,272.04998779296875,271.079833984375,272.666748046875,272.04998779296875,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687935424968,4.899751715470303e-08,0.0013687445316463,-0.1264505088329315,0.0,0.0,0.0,-0.0291026011109352,60.0,-16.408071517944336,-0.0,-1.2774242463819976e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001284664467675,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0001352813123958,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,9.991836122935638e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,0.0001352813851553,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0006417162949219,290.45330810546875,294.1499938964844,272.04998779296875,271.079833984375,272.666748046875,272.04998779296875,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687935424968,4.899751715470303e-08,0.0013687445316463,-0.1264505088329315,0.0,0.0,0.0,-0.0291026011109352,60.0,-16.408071517944336,-0.0,-1.2774242463819976e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001282897719647,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0001350952661596,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.978094749385492e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0001350953389192,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0006408337503671,290.4438781738281,294.1499938964844,272.04998779296875,271.0823669433594,272.65191650390625,272.04998779296875,289.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669107574969,4.8777270222899474e-08,0.0013668619794771,-0.1258866190910339,0.0,0.0,0.0,-0.0289934203028678,60.0,-16.371915817260742,-0.0,-1.273912886290418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001282897719647,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0001350952661596,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.978094749385492e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0001350953389192,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0006408337503671,290.4438781738281,294.1499938964844,272.04998779296875,271.0823669433594,272.65191650390625,272.04998779296875,289.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669107574969,4.8777270222899474e-08,0.0013668619794771,-0.1258866190910339,0.0,0.0,0.0,-0.0289934203028678,60.0,-16.371915817260742,-0.0,-1.273912886290418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001282197481486,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001350215316051,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.972648695111276e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001350216043647,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0006404839805327,290.4391784667969,294.1499938964844,272.04998779296875,271.0833435058594,272.6446533203125,272.04998779296875,289.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366164535284,4.868997649509765e-08,0.0013661158736795,-0.125663086771965,0.0,0.0,0.0,-0.0289501454681158,60.0,-16.35590362548828,-0.0,-1.272522496265083e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0001281629956793,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480651855469,0.0,0.0,0.0001349617668893,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,9.96823437162675e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001349618396488,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.000640200509224,290.4344482421875,294.1499938964844,272.04998779296875,271.0841979980469,272.6374816894531,272.04998779296875,289.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861921709675698e-08,0.0013655110960826,-0.1254818886518478,0.0,0.0,0.0,-0.0289150681346654,60.0,-16.34146499633789,-0.0,-1.271396001811809e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001280885771848,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.0001348833902738,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,9.962445619748904e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001348834630334,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0006398287368938,290.4250183105469,294.1499938964844,272.04998779296875,271.0853271484375,272.6233825683594,272.04998779296875,289.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647663872689,4.852642732089407e-08,0.0013647178420796,-0.1252442449331283,0.0,0.0,0.0,-0.0288690701127052,60.0,-16.31719207763672,-0.0,-1.2699194940068992e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001280885771848,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.0001348833902738,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,9.962445619748904e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001348834630334,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0006398287368938,290.4250183105469,294.1499938964844,272.04998779296875,271.0853271484375,272.6233825683594,272.04998779296875,289.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647663872689,4.852642732089407e-08,0.0013647178420796,-0.1252442449331283,0.0,0.0,0.0,-0.0288690701127052,60.0,-16.31719207763672,-0.0,-1.2699194940068992e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0001280605792999,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0001348539080936,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,9.96026792563498e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0001348539808532,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0006396888638846,290.41552734375,294.1499938964844,272.04998779296875,271.085693359375,272.6096496582031,272.04998779296875,289.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644677819684,4.849150769814514e-08,0.0013644192367792,-0.1251548081636428,0.0,0.0,0.0,-0.0288517586886882,60.0,-16.299510955810547,-0.0,-1.269363991696082e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0001280605792999,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0001348539080936,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,9.96026792563498e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0001348539808532,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0006396888638846,290.41552734375,294.1499938964844,272.04998779296875,271.085693359375,272.6096496582031,272.04998779296875,289.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644677819684,4.849150769814514e-08,0.0013644192367792,-0.1251548081636428,0.0,0.0,0.0,-0.0288517586886882,60.0,-16.299510955810547,-0.0,-1.269363991696082e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001280194555874,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,0.0001348106015939,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,9.957069414667784e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001348106743535,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0006394834490492,290.406005859375,294.1499938964844,272.04998779296875,271.085693359375,272.59625244140625,272.04998779296875,289.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364029594697,4.8440227828905336e-08,0.0013639811659231,-0.1250234693288803,0.0,0.0,0.0,-0.0288263391703367,60.0,-16.28388023376465,-0.0,-1.2685487149610708e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001280194555874,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,0.0001348106015939,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,9.957069414667784e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001348106743535,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0006394834490492,290.406005859375,294.1499938964844,272.04998779296875,271.085693359375,272.59625244140625,272.04998779296875,289.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364029594697,4.8440227828905336e-08,0.0013639811659231,-0.1250234693288803,0.0,0.0,0.0,-0.0288263391703367,60.0,-16.28388023376465,-0.0,-1.2685487149610708e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001278796407859,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135803222656,0.0,0.0,0.0001346633798675,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.94619622360915e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001346634526271,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0006387851317413,290.396484375,294.1499938964844,272.04998779296875,271.085693359375,272.5831604003906,272.04998779296875,289.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625401770696,4.8265938801250754e-08,0.001362491864711,-0.124577023088932,0.0,0.0,0.0,-0.0287399403750896,60.0,-16.260379791259766,-0.0,-1.265779161485625e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001278796407859,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135803222656,0.0,0.0,0.0001346633798675,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.94619622360915e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001346634526271,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0006387851317413,290.396484375,294.1499938964844,272.04998779296875,271.085693359375,272.5831604003906,272.04998779296875,289.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625401770696,4.8265938801250754e-08,0.001362491864711,-0.124577023088932,0.0,0.0,0.0,-0.0287399403750896,60.0,-16.260379791259766,-0.0,-1.265779161485625e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001277783594559,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,0.0001345567288808,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.938318544300272e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0001345568016404,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0006382791907526,290.3917236328125,294.1499938964844,272.04998779296875,271.085693359375,272.5767517089844,272.04998779296875,289.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.8139678909819856e-08,0.0013614129275083,-0.1242535635828971,0.0,0.0,0.0,-0.0286773517727851,60.0,-16.24498748779297,-0.0,-1.263774862536593e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0001276560651604,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,0.000134427944431,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,9.928806684911252e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0001344280171906,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0006376683013513,290.3869323730469,294.1499938964844,272.04998779296875,271.085693359375,272.5704040527344,272.04998779296875,289.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601580867543,4.798722841314884e-08,0.0013601101236417,-0.1238629519939422,0.0,0.0,0.0,-0.0286017786711454,60.0,-16.227102279663086,-0.0,-1.2613567434982542e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001273485540878,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001341041206615,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,9.904888429446146e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001341041788691,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0006361322011798,290.3773803710937,294.1499938964844,272.04998779296875,271.085693359375,272.5579528808594,272.04998779296875,289.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568816939368,4.7603890607206274e-08,0.0013568340800702,-0.1228805109858512,0.0,0.0,0.0,-0.0284117516130208,60.0,-16.18333625793457,-0.0,-1.2552867190152028e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001273485540878,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0001341041206615,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,9.904888429446146e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.0001341041788691,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0006361322011798,290.3773803710937,294.1499938964844,272.04998779296875,271.085693359375,272.5579528808594,272.04998779296875,289.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568816939368,4.7603890607206274e-08,0.0013568340800702,-0.1228805109858512,0.0,0.0,0.0,-0.0284117516130208,60.0,-16.18333625793457,-0.0,-1.2552867190152028e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001269651402253,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0001337003777734,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.875067917164416e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001337004359811,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0006342169945128,290.3678283691406,294.1499938964844,272.04998779296875,271.085693359375,272.5458679199219,272.04998779296875,289.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527965638786,4.7125951141424594e-08,0.0013527494156733,-0.1216551512479782,0.0,0.0,0.0,-0.028174826875329,60.0,-16.1289119720459,-0.0,-1.247739191967412e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001269651402253,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0001337003777734,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.875067917164416e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001337004359811,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0006342169945128,290.3678283691406,294.1499938964844,272.04998779296875,271.085693359375,272.5458679199219,272.04998779296875,289.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527965638786,4.7125951141424594e-08,0.0013527494156733,-0.1216551512479782,0.0,0.0,0.0,-0.028174826875329,60.0,-16.1289119720459,-0.0,-1.247739191967412e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.000126511324197,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,0.0001332224783254,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,9.839770791586488e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.000133222551085,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0006319500971585,290.3582763671875,294.1499938964844,272.04998779296875,271.085693359375,272.5340576171875,272.04998779296875,289.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479613699018,4.656025609506288e-08,0.0013479148037731,-0.1202041134238243,0.0,0.0,0.0,-0.0278944000601768,60.0,-16.06584930419922,-0.0,-1.238835238837055e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.000126511324197,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,0.0001332224783254,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,9.839770791586488e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.000133222551085,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0006319500971585,290.3582763671875,294.1499938964844,272.04998779296875,271.085693359375,272.5340576171875,272.04998779296875,289.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479613699018,4.656025609506288e-08,0.0013479148037731,-0.1202041134238243,0.0,0.0,0.0,-0.0278944000601768,60.0,-16.06584930419922,-0.0,-1.238835238837055e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001259899581782,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0001326734636677,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,9.79922042461112e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,0.0001326735218754,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0006293457699939,290.3487243652344,294.1499938964844,272.04998779296875,271.085693359375,272.5226135253906,272.04998779296875,289.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424062635749,4.5910365287227264e-08,0.0013423603959381,-0.1185362115502357,0.0,0.0,0.0,-0.0275722350925207,60.0,-15.993335723876951,-0.0,-1.2286453454635193e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001259899581782,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0001326734636677,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,9.79922042461112e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,0.0001326735218754,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0006293457699939,290.3487243652344,294.1499938964844,272.04998779296875,271.085693359375,272.5226135253906,272.04998779296875,289.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424062635749,4.5910365287227264e-08,0.0013423603959381,-0.1185362115502357,0.0,0.0,0.0,-0.0275722350925207,60.0,-15.993335723876951,-0.0,-1.2286453454635193e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.000125708291307,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0001323768519796,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,9.777313243830577e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,0.0001323769101873,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0006279387744143,290.3439636230469,294.1499938964844,272.04998779296875,271.085693359375,272.5169982910156,272.04998779296875,289.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394051929935,4.555926835791979e-08,0.0013393596746027,-0.1176347509026527,0.0,0.0,0.0,-0.0273981876671314,60.0,-15.954401969909668,-0.0,-1.223157823915244e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0001254105591215,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,0.0001320633164141,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,9.754156053531916e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001320633891737,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,0.000626451568678,290.3392028808594,294.1499938964844,272.04998779296875,271.085693359375,272.511474609375,272.04998779296875,289.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362329918891,4.518814478160493e-08,0.0013361878227442,-0.1166815534234047,0.0,0.0,0.0,-0.0272142123430967,60.0,-15.91343593597412,-0.0,-1.217370453332478e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,0.0001247763721039,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0001313954999204,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,9.70483015407808e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,0.0001313955581281,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,0.0006232836749404,290.3296813964844,294.1499938964844,272.04998779296875,271.085693359375,272.5006408691406,272.04998779296875,289.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294758973643,4.439765177721711e-08,0.0013294314267113,-0.1146502494812011,0.0,0.0,0.0,-0.0268223471939563,60.0,-15.826640129089355,-0.0,-1.2050892905790533e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,0.0001247763721039,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0001313954999204,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,9.70483015407808e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,0.0001313955581281,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,0.0006232836749404,290.3296813964844,294.1499938964844,272.04998779296875,271.085693359375,272.5006408691406,272.04998779296875,289.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294758973643,4.439765177721711e-08,0.0013294314267113,-0.1146502494812011,0.0,0.0,0.0,-0.0268223471939563,60.0,-15.826640129089355,-0.0,-1.2050892905790533e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0001240926940226,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001306755439145,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,9.651654545450584e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001306756021222,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0006198685150593,290.3201904296875,294.1499938964844,272.04998779296875,271.085693359375,272.4901428222656,272.04998779296875,289.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221913250163,4.354546234708325e-08,0.0013221477856859,-0.1124588623642921,0.0,0.0,0.0,-0.0263998955488204,60.0,-15.732789993286133,-0.0,-1.1919191678089193e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0001240926940226,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001306755439145,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,9.651654545450584e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001306756021222,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0006198685150593,290.3201904296875,294.1499938964844,272.04998779296875,271.085693359375,272.4901428222656,272.04998779296875,289.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221913250163,4.354546234708325e-08,0.0013221477856859,-0.1124588623642921,0.0,0.0,0.0,-0.0263998955488204,60.0,-15.732789993286133,-0.0,-1.1919191678089193e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001233714283443,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001299160212511,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,9.595556912245228e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001299160794587,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.0006162656936794,290.31072998046875,294.1499938964844,272.04998779296875,271.085693359375,272.4799194335937,272.04998779296875,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145064003765,4.264645170337644e-08,0.0013144636759534,-0.1101453900337219,0.0,0.0,0.0,-0.02595423348248,60.0,-15.633841514587402,-0.0,-1.1781037301261676e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
