time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001233714283443,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0001299160212511,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,9.595556912245228e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001299160794587,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.0006162656936794,290.31072998046875,294.1499938964844,272.04998779296875,271.085693359375,272.4799194335937,272.04998779296875,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145064003765,4.264645170337644e-08,0.0013144636759534,-0.1101453900337219,0.0,0.0,0.0,-0.02595423348248,60.0,-15.633841514587402,-0.0,-1.1781037301261676e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.0001226335734827,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,0.0001291390362894,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,9.53816852415912e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,0.0001291390799451,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0006125799845904,290.30133056640625,294.1499938964844,272.04998779296875,271.085693359375,272.4700012207031,272.04998779296875,289.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066446408629,4.172678202962744e-08,0.0013066029641777,-0.1077769696712493,0.0,0.0,0.0,-0.0254983287304639,60.0,-15.531408309936523,-0.0,-1.1640538843948889e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.0001226335734827,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,0.0001291390362894,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,9.53816852415912e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,0.0001291390799451,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0006125799845904,290.30133056640625,294.1499938964844,272.04998779296875,271.085693359375,272.4700012207031,272.04998779296875,289.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066446408629,4.172678202962744e-08,0.0013066029641777,-0.1077769696712493,0.0,0.0,0.0,-0.0254983287304639,60.0,-15.531408309936523,-0.0,-1.1640538843948889e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001222590799443,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0001287446648348,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,9.509040683042258e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001287447230424,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0006107093067839,290.2966003417969,294.1499938964844,272.04998779296875,271.085693359375,272.46514892578125,272.04998779296875,289.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.1260005190224553e-08,0.0013026132946833,-0.1065742224454879,0.0,0.0,0.0,-0.0252669379115104,60.0,-15.479514122009276,-0.0,-1.156955136139004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.0001218779361806,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,0.0001283433084608,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,9.47939624893479e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.0001283433521166,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,0.0006088053924031,290.2919311523437,294.1499938964844,272.04998779296875,271.085693359375,272.4603881835937,272.04998779296875,289.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985933572053,4.078494697523638e-08,0.0012985526118427,-0.1053496524691581,0.0,0.0,0.0,-0.0250314362347126,60.0,-15.426936149597168,-0.0,-1.1497525775894249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0001210976188303,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0001275215909117,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,9.41870457609184e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001275216491194,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.00060490751639,290.2825622558594,294.1499938964844,272.04998779296875,271.085693359375,272.4510192871094,272.04998779296875,289.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902792077511,3.981237028938267e-08,0.001290239393711,-0.1028412207961082,0.0,0.0,0.0,-0.0245493054389953,60.0,-15.32003402709961,-0.0,-1.1350770989793093e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0001210976188303,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0001275215909117,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,9.41870457609184e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001275216491194,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.00060490751639,290.2825622558594,294.1499938964844,272.04998779296875,271.085693359375,272.4510192871094,272.04998779296875,289.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902792077511,3.981237028938267e-08,0.001290239393711,-0.1028412207961082,0.0,0.0,0.0,-0.0245493054389953,60.0,-15.32003402709961,-0.0,-1.1350770989793093e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0001202847197419,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001266655744984,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,9.355479414807633e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0001266656327061,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0006008469499647,290.2732238769531,294.1499938964844,272.04998779296875,271.085693359375,272.44195556640625,272.04998779296875,289.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816180242225,3.8799203849748665e-08,0.001281579141505,-0.1002260893583297,0.0,0.0,0.0,-0.0240470506250858,60.0,-15.209342956542969,-0.0,-1.1198891769481636e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0001202847197419,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001266655744984,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,9.355479414807633e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0001266656327061,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0006008469499647,290.2732238769531,294.1499938964844,272.04998779296875,271.085693359375,272.44195556640625,272.04998779296875,289.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816180242225,3.8799203849748665e-08,0.001281579141505,-0.1002260893583297,0.0,0.0,0.0,-0.0240470506250858,60.0,-15.209342956542969,-0.0,-1.1198891769481636e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,0.0001194398137158,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001257758412975,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0005966264870949,290.2639465332031,294.1499938964844,272.04998779296875,271.085693359375,272.43310546875,272.04998779296875,289.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.7746158199070123e-08,0.0012725779088214,-0.0975059121847152,0.0,0.0,0.0,-0.0235250256955623,60.0,-15.095244407653809,-0.0,-1.104211548863532e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,0.0001194398137158,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001257758412975,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,0.0005966264870949,290.2639465332031,294.1499938964844,272.04998779296875,271.085693359375,272.43310546875,272.04998779296875,289.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.7746158199070123e-08,0.0012725779088214,-0.0975059121847152,0.0,0.0,0.0,-0.0235250256955623,60.0,-15.095244407653809,-0.0,-1.104211548863532e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0001185638975584,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0001248534681508,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,9.221637446898968e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,0.0001248535118065,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0005922510754317,290.25469970703125,294.1499938964844,272.04998779296875,271.085693359375,272.424560546875,272.04998779296875,289.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665447678713463e-08,0.001263246173039,-0.094683714210987,0.0,0.0,0.0,-0.0229838471859693,60.0,-14.976991653442385,-0.0,-1.088075265442967e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0001185638975584,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0001248534681508,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,9.221637446898968e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,0.0001248535118065,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0005922510754317,290.25469970703125,294.1499938964844,272.04998779296875,271.085693359375,272.424560546875,272.04998779296875,289.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665447678713463e-08,0.001263246173039,-0.094683714210987,0.0,0.0,0.0,-0.0229838471859693,60.0,-14.976991653442385,-0.0,-1.088075265442967e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,0.0001181133848149,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.0001243790611624,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,9.186597890220582e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,0.0001243791048182,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,0.0005900007090531,290.2500915527344,294.1499938964844,272.04998779296875,271.085693359375,272.4203796386719,272.04998779296875,289.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584828073158,3.609299881190965e-08,0.0012584467185661,-0.0932313352823257,0.0,0.0,0.0,-0.0227055083960294,60.0,-14.91642951965332,-0.0,-1.0798220984042929e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,0.0001176521618617,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0001238933618878,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,9.150724508799613e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001238934055436,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.0005876967916265,290.2454833984375,294.1499938964844,272.04998779296875,271.085693359375,272.416259765625,272.04998779296875,289.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535685673356,3.55181732913934e-08,0.0012535329442471,-0.0917438268661499,0.0,0.0,0.0,-0.0224205497652292,60.0,-14.854854583740234,-0.0,-1.0714052223192999e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744934082031,0.0,0.0,0.0001166813599411,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0001228710607392,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,9.075217531062664e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53387451171875,0.0,0.0,0.000122871104395,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0005828474531881,290.2363586425781,294.1499938964844,272.04998779296875,271.085693359375,272.408203125,272.04998779296875,289.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432249495759,3.430828243722317e-08,0.0012431907234713,-0.0886110067367553,0.0,0.0,0.0,-0.0218207705765962,60.0,-14.726876258850098,-0.0,-1.0537968364587869e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744934082031,0.0,0.0,0.0001166813599411,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0001228710607392,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,9.075217531062664e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53387451171875,0.0,0.0,0.000122871104395,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,0.0005828474531881,290.2363586425781,294.1499938964844,272.04998779296875,271.085693359375,272.408203125,272.04998779296875,289.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432249495759,3.430828243722317e-08,0.0012431907234713,-0.0886110067367553,0.0,0.0,0.0,-0.0218207705765962,60.0,-14.726876258850098,-0.0,-1.0537968364587869e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0001156446305685,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.000121779339679,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,8.994583185994998e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,0.0001217793833347,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,0.0005776687175966,290.2272644042969,294.1499938964844,272.04998779296875,271.085693359375,272.4004211425781,272.04998779296875,289.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321789981797,3.301624218465804e-08,0.0012321459362283,-0.0852626711130142,0.0,0.0,0.0,-0.0211802683770656,60.0,-14.591438293457031,-0.0,-1.0351536872121869e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0001156446305685,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.000121779339679,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,8.994583185994998e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,0.0001217793833347,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135192871094,0.0,0.0,0.0005776687175966,290.2272644042969,294.1499938964844,272.04998779296875,271.085693359375,272.4004211425781,272.04998779296875,289.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321789981797,3.301624218465804e-08,0.0012321459362283,-0.0852626711130142,0.0,0.0,0.0,-0.0211802683770656,60.0,-14.591438293457031,-0.0,-1.0351536872121869e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.000114557937195,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.0001206349988933,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,8.910062751965597e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0001206350425491,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.0005722405039705,290.2182312011719,294.1499938964844,272.04998779296875,271.085693359375,272.3928527832031,272.04998779296875,289.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206004466861,3.166196549386768e-08,0.0012205687817186,-0.0817500352859497,0.0,0.0,0.0,-0.0205089095979928,60.0,-14.449079513549805,-0.0,-1.0157906871199884e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.000114557937195,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.0001206349988933,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,8.910062751965597e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0001206350425491,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.0005722405039705,290.2182312011719,294.1499938964844,272.04998779296875,271.085693359375,272.3928527832031,272.04998779296875,289.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206004466861,3.166196549386768e-08,0.0012205687817186,-0.0817500352859497,0.0,0.0,0.0,-0.0205089095979928,60.0,-14.449079513549805,-0.0,-1.0157906871199884e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.0001134476842707,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0001194658470922,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,8.823709504213184e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0001194658907479,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0005666945362463,290.2092590332031,294.1499938964844,272.04998779296875,271.085693359375,272.3855285644531,272.04998779296875,289.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208771020174,3.027835049351779e-08,0.0012087407521903,-0.0781582668423652,0.0,0.0,0.0,-0.0198230072855949,60.0,-14.302135467529297,-0.0,-9.961966895843945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.0001134476842707,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0001194658470922,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,8.823709504213184e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0001194658907479,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0005666945362463,290.2092590332031,294.1499938964844,272.04998779296875,271.085693359375,272.3855285644531,272.04998779296875,289.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208771020174,3.027835049351779e-08,0.0012087407521903,-0.0781582668423652,0.0,0.0,0.0,-0.0198230072855949,60.0,-14.302135467529297,-0.0,-9.961966895843945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,0.0001128932271967,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377380371094,0.0,0.0,0.0001188819805975,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,8.780584903433919e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0001188820242532,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0005639248993247,290.2048034667969,294.1499938964844,272.04998779296875,271.085693359375,272.3819274902344,272.04998779296875,289.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028631754219,2.958738498648472e-08,0.0012028336059302,-0.0763634517788887,0.0,0.0,0.0,-0.0194804724305868,60.0,-14.228045463562012,-0.0,-9.864829308980917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.0001123498586821,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0001183097847388,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,8.738323231227696e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49078369140625,0.0,0.0,0.0001183098283945,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0005612106760963,290.2003479003906,294.1499938964844,272.04998779296875,271.085693359375,272.37841796875,272.04998779296875,289.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970736086368,2.8910248417446386e-08,0.001197044737637,-0.0746038630604744,0.0,0.0,0.0,-0.0191447921097278,60.0,-14.154556274414062,-0.0,-9.770096909278436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001113130274461,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0001172179545392,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,8.657680882606655e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0001172179981949,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0005560315330512,290.1915283203125,294.1499938964844,272.04998779296875,271.085693359375,272.3715209960937,272.04998779296875,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860261438414,2.7618179743171826e-08,0.0011859985534101,-0.0712444484233856,0.0,0.0,0.0,-0.0185042675584554,60.0,-14.011689186096191,-0.0,-9.590600313913457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001113130274461,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0001172179545392,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,8.657680882606655e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,0.0001172179981949,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0005560315330512,290.1915283203125,294.1499938964844,272.04998779296875,271.085693359375,272.3715209960937,272.04998779296875,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860261438414,2.7618179743171826e-08,0.0011859985534101,-0.0712444484233856,0.0,0.0,0.0,-0.0185042675584554,60.0,-14.011689186096191,-0.0,-9.590600313913457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.000110362903797,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,0.0001162174303317,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,8.58378189150244e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,0.0001162174667115,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.0005512854550033,290.1827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3648376464844,272.04998779296875,289.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759024346247,2.6434177513579016e-08,0.0011758760083466,-0.068163938820362,0.0,0.0,0.0,-0.0179173164069652,60.0,-13.87816333770752,-0.0,-9.427575520248865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.000110362903797,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,0.0001162174303317,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,8.58378189150244e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,0.0001162174667115,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.0005512854550033,290.1827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3648376464844,272.04998779296875,289.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759024346247,2.6434177513579016e-08,0.0011758760083466,-0.068163938820362,0.0,0.0,0.0,-0.0179173164069652,60.0,-13.87816333770752,-0.0,-9.427575520248865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0001095002953661,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,0.0001153090634034,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,8.516690286342055e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,0.0001153090997831,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,0.0005469765164889,290.17401123046875,294.1499938964844,272.04998779296875,271.085693359375,272.3583679199219,272.04998779296875,289.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667112121358,2.535925247570958e-08,0.0011666858335956,-0.0653655752539634,0.0,0.0,0.0,-0.017384435981512,60.0,-13.755337715148926,-0.0,-9.280777391040829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0001095002953661,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092346191406,0.0,0.0,0.0001153090634034,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,8.516690286342055e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,0.0001153090997831,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,0.0005469765164889,290.17401123046875,294.1499938964844,272.04998779296875,271.085693359375,272.3583679199219,272.04998779296875,289.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667112121358,2.535925247570958e-08,0.0011666858335956,-0.0653655752539634,0.0,0.0,0.0,-0.017384435981512,60.0,-13.755337715148926,-0.0,-9.280777391040829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001087411292246,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011779785156,0.0,0.0,0.0001145096248365,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,8.457644435111433e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0001145096612162,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.000543184345588,290.1653137207031,294.1499938964844,272.04998779296875,271.085693359375,272.35205078125,272.04998779296875,289.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586220934987,2.4413242982745945e-08,0.0011585976462811,-0.0629015788435936,0.0,0.0,0.0,-0.0169154647737741,60.0,-13.644710540771484,-0.0,-9.152536506462638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001087411292246,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011779785156,0.0,0.0,0.0001145096248365,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46124267578125,0.0,0.0,8.457644435111433e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0001145096612162,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.000543184345588,290.1653137207031,294.1499938964844,272.04998779296875,271.085693359375,272.35205078125,272.04998779296875,289.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586220934987,2.4413242982745945e-08,0.0011585976462811,-0.0629015788435936,0.0,0.0,0.0,-0.0169154647737741,60.0,-13.644710540771484,-0.0,-9.152536506462638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.000108402899059,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2971496582031,0.0,0.0,0.0001141534521593,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,8.431337482761592e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0001141534885391,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,0.0005414948100224,290.1610107421875,294.1499938964844,272.04998779296875,271.085693359375,272.3489685058594,272.04998779296875,289.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550181079655,2.3991770348175123e-08,0.0011549940099939,-0.0618034340441226,0.0,0.0,0.0,-0.0167065244168043,60.0,-13.594353675842283,-0.0,-9.09568811380268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,0.0001080922520486,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.000113826325105,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,8.407175482716411e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,0.0001138263614848,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,0.0005399430519901,290.1566772460937,294.1499938964844,272.04998779296875,271.085693359375,272.3459167480469,272.04998779296875,289.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517079547047,2.3604668442089863e-08,0.0011516843223944,-0.060794647783041,0.0,0.0,0.0,-0.0165146216750144,60.0,-13.547346115112305,-0.0,-9.043631621352689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46417236328125,0.0,0.0,0.0001075609397958,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,0.0001132668257923,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,8.365851681446657e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001132668621721,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0005372890736907,290.1480407714844,294.1499938964844,272.04998779296875,271.085693359375,272.33990478515625,272.04998779296875,289.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460465611889,2.2942602484477e-08,0.0011460236273705,-0.0590688958764076,0.0,0.0,0.0,-0.0161864105612039,60.0,-13.46408462524414,-0.0,-8.954945229788792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46417236328125,0.0,0.0,0.0001075609397958,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,0.0001132668257923,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,8.365851681446657e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001132668621721,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0005372890736907,290.1480407714844,294.1499938964844,272.04998779296875,271.085693359375,272.33990478515625,272.04998779296875,289.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460465611889,2.2942602484477e-08,0.0011460236273705,-0.0590688958764076,0.0,0.0,0.0,-0.0161864105612039,60.0,-13.46408462524414,-0.0,-8.954945229788792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,0.000107142906927,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001128266230807,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,8.333338337251917e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001128266594605,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0005352009320631,290.1394348144531,294.1499938964844,272.04998779296875,271.085693359375,272.3340759277344,272.0500183105469,289.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421701828534424e-08,0.0011415696935728,-0.0577107369899749,0.0,0.0,0.0,-0.01592817902565,60.0,-13.395537376403809,-0.0,-8.88547475597079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,0.000107142906927,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001128266230807,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,8.333338337251917e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001128266594605,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0005352009320631,290.1394348144531,294.1499938964844,272.04998779296875,271.085693359375,272.3340759277344,272.0500183105469,289.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421701828534424e-08,0.0011415696935728,-0.0577107369899749,0.0,0.0,0.0,-0.01592817902565,60.0,-13.395537376403809,-0.0,-8.88547475597079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
