time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001124451009673,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,8.305159281007946e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,0.000112445137347,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.00053339113947,290.1308288574219,294.1499938964844,272.0510559082031,271.0867004394531,272.328369140625,272.0503845214844,289.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33754539489746,-0.0,-8.825483632790566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001124451009673,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203186035156,0.0,0.0,8.305159281007946e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,0.000112445137347,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.00053339113947,290.1308288574219,294.1499938964844,272.0510559082031,271.0867004394531,272.328369140625,272.0503845214844,289.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33754539489746,-0.0,-8.825483632790566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,0.000106400992081,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.00011204535258,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,0.0001120453889598,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0005314949085004,290.12225341796875,294.1499938964844,272.0541076660156,271.089599609375,272.3228454589844,272.0518493652344,289.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.2806396484375,-0.0,-8.7628450273769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,0.000106400992081,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.00011204535258,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,0.0001120453889598,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0005314949085004,290.12225341796875,294.1499938964844,272.0541076660156,271.089599609375,272.3228454589844,272.0518493652344,289.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.2806396484375,-0.0,-8.7628450273769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.000106204446638,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,0.0001118383806897,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,8.26034665806219e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001118384097935,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,0.0005305131198838,290.1179504394531,294.1499938964844,272.0563659667969,271.0917663574219,272.3201599121094,272.0532531738281,289.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.25113296508789,-0.0,-8.730501122045099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0001060031863744,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,0.0001116264393203,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,8.244693162851036e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0001116264757001,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0005295077571645,290.1136474609375,294.1499938964844,272.05908203125,271.0943603515625,272.3175354003906,272.0550537109375,289.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.015224146656692,60.0,-13.220819473266602,-0.0,-8.697443121263859e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.0001055858956533,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0005274233408272,290.1051025390625,294.1499938964844,272.0658874511719,271.100830078125,272.3124694824219,272.0598449707031,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481559559470952e-08,0.0011249821400269,-0.0526494570076465,0.0,0.0,0.0,-0.0149663789197802,60.0,-13.157703399658203,-0.0,-8.629101699852981e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.0001055858956533,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0005274233408272,290.1051025390625,294.1499938964844,272.0658874511719,271.100830078125,272.3124694824219,272.0598449707031,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481559559470952e-08,0.0011249821400269,-0.0526494570076465,0.0,0.0,0.0,-0.0149663789197802,60.0,-13.157703399658203,-0.0,-8.629101699852981e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,0.0001052382795023,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0001108209617086,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,8.185200567822903e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0001108209908124,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639221191406,0.0,0.0,0.0005256869480945,290.0982666015625,294.1499938964844,272.07257080078125,271.1072082519531,272.30859375,272.06494140625,289.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.004841626046528e-08,0.0011212788522243,-0.0515189580619335,0.0,0.0,0.0,-0.0147516541182994,60.0,-13.104507446289062,-0.0,-8.572377652171782e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001051493600243,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0001107273201341,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,8.17828404251486e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0001107273565139,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36199951171875,0.0,0.0,0.000525242765434,290.0965576171875,294.1499938964844,272.07440185546875,271.10894775390625,272.30767822265625,272.0663452148437,289.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.9937616002607683e-08,0.0011203315807506,-0.0512297376990318,0.0,0.0,0.0,-0.0146967265754938,60.0,-13.090880393981934,-0.0,-8.55789679121699e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.0001046926481649,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001102463866118,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,8.142762089846656e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0001102464157156,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0005229613743722,290.0880126953125,294.1499938964844,272.08453369140625,271.1186218261719,272.3031921386719,272.0745544433594,289.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154853273183,1.93685369964669e-08,0.0011154660023748,-0.0497440844774246,0.0,0.0,0.0,-0.0144146122038364,60.0,-13.020337104797363,-0.0,-8.483717550689107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.0001046926481649,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001102463866118,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,8.142762089846656e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0001102464157156,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0005229613743722,290.0880126953125,294.1499938964844,272.08453369140625,271.1186218261719,272.3031921386719,272.0745544433594,289.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154853273183,1.93685369964669e-08,0.0011154660023748,-0.0497440844774246,0.0,0.0,0.0,-0.0144146122038364,60.0,-13.020337104797363,-0.0,-8.483717550689107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0001042172516463,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0001097457643481,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,8.105786400847137e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.000109745793452,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0005205866764299,290.0794982910156,294.1499938964844,272.09619140625,271.12969970703125,272.2990417480469,272.0841369628906,289.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877617172851842e-08,0.0011104013537988,-0.048197291791439,0.0,0.0,0.0,-0.0141209540888667,60.0,-12.946573257446287,-0.0,-8.40684464264996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0001042172516463,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,0.0001097457643481,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,8.105786400847137e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.000109745793452,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0005205866764299,290.0794982910156,294.1499938964844,272.09619140625,271.12969970703125,272.2990417480469,272.0841369628906,289.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877617172851842e-08,0.0011104013537988,-0.048197291791439,0.0,0.0,0.0,-0.0141209540888667,60.0,-12.946573257446287,-0.0,-8.40684464264996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.0001039725902955,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.000109488122689,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554077148437,0.0,0.0,8.086757588898763e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,0.0001094881590688,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.337890625,0.0,0.0,0.0005193645483814,290.07525634765625,294.1499938964844,272.1025695800781,271.1357727050781,272.2970886230469,272.0895080566406,289.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078133247792,1.8471318696811068e-08,0.0011077949311584,-0.0474011301994323,0.0,0.0,0.0,-0.0139698274433612,60.0,-12.908408164978027,-0.0,-8.367419468413574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,0.0001037236434058,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.0001092259772121,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,8.06739553809166e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.000109226006316,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0005181209999136,290.0710144042969,294.1499938964844,272.1092529296875,271.14215087890625,272.2952575683594,272.0951843261719,289.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.869465827941896,-0.0,-8.327398859364622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001032139844028,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0001086892807506,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,0.0001086893098545,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0005155751132406,290.0625305175781,294.1499938964844,272.1236267089844,271.1558532714844,272.2917785644531,272.1073608398437,289.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.789721488952637,-0.0,-8.245763893910407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001032139844028,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0001086892807506,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,0.0001086893098545,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0005155751132406,290.0625305175781,294.1499938964844,272.1236267089844,271.1558532714844,272.2917785644531,272.1073608398437,289.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.789721488952637,-0.0,-8.245763893910407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001026893369271,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,7.98694891273044e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001081368318409,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,0.0005129544297233,290.0540771484375,294.1499938964844,272.13922119140625,271.17071533203125,272.2886962890625,272.12078857421875,289.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707073211669922,-0.0,-8.162149356394367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001026893369271,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,7.98694891273044e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001081368318409,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,0.0005129544297233,290.0540771484375,294.1499938964844,272.13922119140625,271.17071533203125,272.2886962890625,272.12078857421875,289.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707073211669922,-0.0,-8.162149356394367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0001021524803945,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001075714681064,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32135009765625,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001075714972103,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0005102727445773,290.0456848144531,294.1499938964844,272.1559143066406,271.1866149902344,272.2860107421875,272.1352844238281,289.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622105598449709,-0.0,-8.07703059990672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0001021524803945,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001075714681064,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32135009765625,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001075714972103,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0005102727445773,290.0456848144531,294.1499938964844,272.1559143066406,271.1866149902344,272.2860107421875,272.1352844238281,289.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622105598449709,-0.0,-8.07703059990672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,0.0001016068854369,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0001069969293894,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,7.902758807176724e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.000507547345478,290.03729248046875,294.1499938964844,272.17364501953125,271.2034912109375,272.28375244140625,272.1507568359375,289.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.535306930541992,-0.0,-7.990982453520702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,0.0001016068854369,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0001069969293894,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,7.902758807176724e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.000507547345478,290.03729248046875,294.1499938964844,272.17364501953125,271.2034912109375,272.28375244140625,272.1507568359375,289.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.535306930541992,-0.0,-7.990982453520702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,0.0001013322471408,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001067077173502,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,0.000106707746454,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.000506175449118,290.0330810546875,294.1499938964844,272.1828308105469,271.2122802734375,272.28277587890625,272.1588134765625,289.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49138641357422,-0.0,-7.947841851319026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0001010572741506,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,0.000106418156065,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001064181851688,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,0.0005048019229434,290.0289306640625,294.1499938964844,272.1922607421875,271.22125244140625,272.2818908691406,272.1670837402344,289.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.44725513458252,-0.0,-7.904765908506306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0001005089434329,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0005020629032514,290.02056884765625,294.1499938964844,272.211669921875,271.23974609375,272.2803955078125,272.18408203125,289.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.358687400817873,-0.0,-7.819217984206261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0001005089434329,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0005020629032514,290.02056884765625,294.1499938964844,272.211669921875,271.23974609375,272.2803955078125,272.18408203125,289.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.358687400817873,-0.0,-7.819217984206261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,9.996897279052064e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,7.775365520501509e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.000105272156361,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.00049936567666,290.01226806640625,294.1499938964844,272.2318115234375,271.2589416503906,272.27935791015625,272.2017517089844,288.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.270378112792969,-0.0,-7.73542936371996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,9.996897279052064e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,7.775365520501509e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.000105272156361,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,0.00049936567666,290.01226806640625,294.1499938964844,272.2318115234375,271.2589416503906,272.27935791015625,272.2017517089844,288.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.270378112792969,-0.0,-7.73542936371996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,9.944412158802152e-05,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0001047194382408,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001047194600687,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0004967439454048,290.0039978027344,294.1499938964844,272.2525634765625,271.2786865234375,272.2787170410156,272.219970703125,288.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.1832857131958,-0.0,-7.654418254787745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,9.944412158802152e-05,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509094238281,0.0,0.0,0.0001047194382408,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001047194600687,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0004967439454048,290.0039978027344,294.1499938964844,272.2525634765625,271.2786865234375,272.2787170410156,272.219970703125,288.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.1832857131958,-0.0,-7.654418254787745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,9.893831156659871e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,7.695202657487243e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25555419921875,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0004942172672599,289.9957580566406,294.1499938964844,272.2738037109375,271.2989501953125,272.2784423828125,272.2386169433594,288.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.097954750061035,-0.0,-7.576749538884543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,9.893831156659871e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,7.695202657487243e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25555419921875,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0004942172672599,289.9957580566406,294.1499938964844,272.2738037109375,271.2989501953125,272.2784423828125,272.2386169433594,288.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.097954750061035,-0.0,-7.576749538884543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,9.869516361504792e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0001039307462633,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,0.0001039307753671,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,0.0004930027062073,289.9916381835937,294.1499938964844,272.2845764160156,271.3092041015625,272.27850341796875,272.24810791015625,288.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.056396484375,-0.0,-7.539555468838446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,9.84572761808522e-05,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,7.657788955839351e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24639892578125,0.0,0.0,0.0001036802641465,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0004918143968097,289.9875183105469,294.1499938964844,272.2954406738281,271.319580078125,272.27862548828125,272.2576904296875,288.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.015421867370604,-0.0,-7.50325384046846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,9.800550469662994e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0001032045256579,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,0.0004895576857961,289.97930908203125,294.1499938964844,272.3174133300781,271.3404846191406,272.2792053222656,272.2770080566406,288.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.936087608337402,-0.0,-7.434554305518759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,9.800550469662994e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0001032045256579,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,0.0004895576857961,289.97930908203125,294.1499938964844,272.3174133300781,271.3404846191406,272.2792053222656,272.2770080566406,288.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.936087608337402,-0.0,-7.434554305518759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,9.758526721270756e-05,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,7.58996611693874e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001027620019158,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0004874585720244,289.9711303710937,294.1499938964844,272.3395690917969,271.3616027832031,272.2801818847656,272.29656982421875,288.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.860413551330566,-0.0,-7.370935151129744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
