time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,9.758526721270756e-05,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,7.58996611693874e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0001027620019158,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0004874585720244,289.9711303710937,294.1499938964844,272.3395690917969,271.3616027832031,272.2801818847656,272.29656982421875,288.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.860413551330566,-0.0,-7.370935151129744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,9.719977242639288e-05,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,0.0004855329170823,289.9629821777344,294.1499938964844,272.36181640625,271.3827819824219,272.2815246582031,272.3163146972656,288.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.788897514343262,-0.0,-7.312814176430038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,9.719977242639288e-05,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,0.0004855329170823,289.9629821777344,294.1499938964844,272.36181640625,271.3827819824219,272.2815246582031,272.3163146972656,288.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.788897514343262,-0.0,-7.312814176430038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,9.68508975347504e-05,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0001019886476569,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,7.532848394475877e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,0.0001019886694848,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0004837902379222,289.954833984375,294.1499938964844,272.3840637207031,271.40399169921875,272.28326416015625,272.33612060546875,288.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597937555838598e-09,0.0010319231078028,-0.0241942405700683,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.721883773803713,-0.0,-7.260414491838675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,9.68508975347504e-05,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0001019886476569,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,7.532848394475877e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,0.0001019886694848,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0004837902379222,289.954833984375,294.1499938964844,272.3840637207031,271.40399169921875,272.28326416015625,272.33612060546875,288.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597937555838598e-09,0.0010319231078028,-0.0241942405700683,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.721883773803713,-0.0,-7.260414491838675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,9.669095743447542e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0001018202165141,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,0.000101820238342,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.0004829912795685,289.95074462890625,294.1499938964844,272.3951721191406,271.41455078125,272.2843017578125,272.3460693359375,288.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.398662292881e-09,0.0010302191367372,-0.0236724894493818,0.0,0.0,0.0,-0.0094721410423517,60.0,-11.690171241760254,-0.0,-7.236454280246107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,9.654025780037044e-05,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0001016615206026,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,7.508687122026458e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0001016615497064,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.0004822385089937,289.9466857910156,294.1499938964844,272.4062194824219,271.42510986328125,272.285400390625,272.35601806640625,288.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210906704026913e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.65966510772705,-0.0,-7.213915154125061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.626612154534088e-05,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.0004808691446669,289.9385681152344,294.1499938964844,272.4281921386719,271.4460144042969,272.287841796875,272.3758850097656,288.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363909980166e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.602080345153809,-0.0,-7.173004945570939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.626612154534088e-05,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.0004808691446669,289.9385681152344,294.1499938964844,272.4281921386719,271.4460144042969,272.287841796875,272.3758850097656,288.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869363909980166e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.602080345153809,-0.0,-7.173004945570939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,9.602891805116089e-05,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001011230633594,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,7.468916737707332e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001011230851872,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0004796842695213,289.9304504394531,294.1499938964844,272.4498291015625,271.4666442871094,272.2906494140625,272.3957214355469,288.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573835863501245e-09,0.0010231658816337,-0.0215126909315586,0.0,0.0,0.0,-0.0090632373467087,60.0,-11.549190521240234,-0.0,-7.13769949811649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,9.602891805116089e-05,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001011230633594,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,7.468916737707332e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001011230851872,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0004796842695213,289.9304504394531,294.1499938964844,272.4498291015625,271.4666442871094,272.2906494140625,272.3957214355469,288.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573835863501245e-09,0.0010231658816337,-0.0215126909315586,0.0,0.0,0.0,-0.0090632373467087,60.0,-11.549190521240234,-0.0,-7.13769949811649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,9.582498751115054e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001009083134704,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,7.453055150108412e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001009083352982,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686706542969,0.0,0.0,0.0004786655772477,289.9223327636719,294.1499938964844,272.4710693359375,271.48687744140625,272.29376220703125,272.4154663085937,288.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319759992048148e-09,0.0010209932224825,-0.0208473335951566,0.0,0.0,0.0,-0.0089372806251049,60.0,-11.501106262207031,-0.0,-7.107416166718394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19873046875,0.0,0.0,9.582498751115054e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001009083134704,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,7.453055150108412e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001009083352982,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686706542969,0.0,0.0,0.0004786655772477,289.9223327636719,294.1499938964844,272.4710693359375,271.48687744140625,272.29376220703125,272.4154663085937,288.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319759992048148e-09,0.0010209932224825,-0.0208473335951566,0.0,0.0,0.0,-0.0089372806251049,60.0,-11.501106262207031,-0.0,-7.107416166718394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.56538788159378e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,0.0001007281243801,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,7.439746696036309e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654968261719,0.0,0.0,0.0001007281462079,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0004778108559548,289.9142150878906,294.1499938964844,272.4918212890625,271.5066223144531,272.2972106933594,272.43505859375,288.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191783076152,8.106577631394885e-09,0.0010191701585426,-0.0202890466898679,0.0,0.0,0.0,-0.0088315969333052,60.0,-11.457281112670898,-0.0,-7.082056896479116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,9.56538788159378e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,0.0001007281243801,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,7.439746696036309e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654968261719,0.0,0.0,0.0001007281462079,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0004778108559548,289.9142150878906,294.1499938964844,272.4918212890625,271.5066223144531,272.2972106933594,272.43505859375,288.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191783076152,8.106577631394885e-09,0.0010191701585426,-0.0202890466898679,0.0,0.0,0.0,-0.0088315969333052,60.0,-11.457281112670898,-0.0,-7.082056896479116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849365234375,0.0,0.0,9.55776049522683e-05,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,0.0001006478123599,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,7.433814607793465e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0001006478341878,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,0.0004774298577103,289.91015625,294.1499938964844,272.501953125,271.51629638671875,272.2990417480469,272.4447937011719,288.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183656122535,8.011553198628008e-09,0.0010183575795963,-0.0200401879847049,0.0,0.0,0.0,-0.008784488774836,60.0,-11.436945915222168,-0.0,-7.07076779349336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,9.550898539600894e-05,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001005755548248,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,7.4284769652877e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0001005755766527,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,0.000477087101899,289.9060974121094,294.1499938964844,272.511962890625,271.5258178710937,272.30096435546875,272.4544677734375,288.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176344076171,7.926064249375031e-09,0.0010176264913752,-0.0198162980377674,0.0,0.0,0.0,-0.0087421080097556,60.0,-11.417649269104004,-0.0,-7.060619111598498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,9.539008169667797e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,0.0001004503355943,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,7.419229223160073e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001004503574222,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0004764931509271,289.8979797363281,294.1499938964844,272.5313720703125,271.5443115234375,272.3049621582031,272.4736022949219,288.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163674596697,7.777924082574827e-09,0.0010163596598431,-0.0194283220916986,0.0,0.0,0.0,-0.0086686685681343,60.0,-11.381564140319824,-0.0,-7.043049521371358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711730957031,0.0,0.0,9.539008169667797e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,0.0001004503355943,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,7.419229223160073e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001004503574222,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0004764931509271,289.8979797363281,294.1499938964844,272.5313720703125,271.5443115234375,272.3049621582031,272.4736022949219,288.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163674596697,7.777924082574827e-09,0.0010163596598431,-0.0194283220916986,0.0,0.0,0.0,-0.0086686685681343,60.0,-11.381564140319824,-0.0,-7.043049521371358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,9.529085218673572e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,0.0001003458382911,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,7.411510887322947e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0001003458601189,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,0.0004759974544867,289.8898620605469,294.1499938964844,272.54998779296875,271.5620422363281,272.30926513671875,272.49237060546875,288.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153101757168,7.654294087444669e-09,0.0010153024923056,-0.0191045328974723,0.0,0.0,0.0,-0.0086073791608214,60.0,-11.34896755218506,-0.0,-7.028404525044607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,9.529085218673572e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,0.0001003458382911,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,7.411510887322947e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0001003458601189,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,0.0004759974544867,289.8898620605469,294.1499938964844,272.54998779296875,271.5620422363281,272.30926513671875,272.49237060546875,288.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153101757168,7.654294087444669e-09,0.0010153024923056,-0.0191045328974723,0.0,0.0,0.0,-0.0086073791608214,60.0,-11.34896755218506,-0.0,-7.028404525044607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,9.520832827547564e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,0.0001002589415293,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,7.405092765111476e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,0.0001002589633571,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.000475585256936,289.8817443847656,294.1499938964844,272.5683288574219,271.5790100097656,272.31378173828125,272.5107727050781,288.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.5514838826507e-09,0.0010144233237951,-0.0188352651894092,0.0,0.0,0.0,-0.008556411601603,60.0,-11.318984985351562,-0.0,-7.016236480694715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,9.520832827547564e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,0.0001002589415293,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,7.405092765111476e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,0.0001002589633571,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.000475585256936,289.8817443847656,294.1499938964844,272.5683288574219,271.5790100097656,272.31378173828125,272.5107727050781,288.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.5514838826507e-09,0.0010144233237951,-0.0188352651894092,0.0,0.0,0.0,-0.008556411601603,60.0,-11.318984985351562,-0.0,-7.016236480694715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,9.513870463706552e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.0001001856289803,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,7.399677997455001e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,0.0001001856508082,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,0.0004752374952659,289.8736267089844,294.1499938964844,272.58697509765625,271.5953063964844,272.3185729980469,272.5290222167969,288.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136890923604,7.464748819074885e-09,0.0010136816417798,-0.0186080951243639,0.0,0.0,0.0,-0.0085134133696556,60.0,-11.290821075439451,-0.0,-7.005979796304018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,9.513870463706552e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.0001001856289803,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,7.399677997455001e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,0.0001001856508082,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,0.0004752374952659,289.8736267089844,294.1499938964844,272.58697509765625,271.5953063964844,272.3185729980469,272.5290222167969,288.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136890923604,7.464748819074885e-09,0.0010136816417798,-0.0186080951243639,0.0,0.0,0.0,-0.0085134133696556,60.0,-11.290821075439451,-0.0,-7.005979796304018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,9.510814561508596e-05,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0001001534474198,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,7.397300942102447e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001001534692477,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.0004750848165713,289.8695373535156,294.1499938964844,272.5964050292969,271.60321044921875,272.321044921875,272.53814697265625,288.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426673498400761e-09,0.0010133560281246,-0.0185083728283643,0.0,0.0,0.0,-0.0084945373237133,60.0,-11.277265548706056,-0.0,-7.00147992915845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.508018410997464e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0001001240016194,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0004749451472889,289.865478515625,294.1499938964844,272.6058959960937,271.6109619140625,272.3236083984375,272.5472717285156,288.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391840028958541e-09,0.0010130581213161,-0.0184171386063098,0.0,0.0,0.0,-0.0084772687405347,60.0,-11.26401424407959,-0.0,-6.997363755090191e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,9.50316243688576e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001000728589133,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,7.391348481178284e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,0.0001000728807412,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0004747025668621,289.8573303222656,294.1499938964844,272.62506103515625,271.62603759765625,272.3288879394531,272.5655517578125,288.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331338203186988e-09,0.0010125407716259,-0.0182586759328842,0.0,0.0,0.0,-0.0084472754970192,60.0,-11.238326072692873,-0.0,-6.990218537339389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,9.50316243688576e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001000728589133,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,7.391348481178284e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,0.0001000728807412,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0004747025668621,289.8573303222656,294.1499938964844,272.62506103515625,271.62603759765625,272.3288879394531,272.5655517578125,288.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331338203186988e-09,0.0010125407716259,-0.0182586759328842,0.0,0.0,0.0,-0.0084472754970192,60.0,-11.238326072692873,-0.0,-6.990218537339389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,9.49914174270816e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0001000305201159,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,7.388221274595708e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947570800781,0.0,0.0,0.0001000305419438,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0004745017213281,289.84918212890625,294.1499938964844,272.6444702148437,271.6405639648437,272.3344116210937,272.583984375,288.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121196974068,7.281250269386419e-09,0.0010121124796569,-0.0181274842470884,0.0,0.0,0.0,-0.0084224445745348,60.0,-11.213556289672852,-0.0,-6.984305400692392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,9.49914174270816e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,0.0001000305201159,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,7.388221274595708e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947570800781,0.0,0.0,0.0001000305419438,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0004745017213281,289.84918212890625,294.1499938964844,272.6444702148437,271.6405639648437,272.3344116210937,272.583984375,288.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121196974068,7.281250269386419e-09,0.0010121124796569,-0.0181274842470884,0.0,0.0,0.0,-0.0084224445745348,60.0,-11.213556289672852,-0.0,-6.984305400692392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,9.495836275164038e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,9.999571921071038e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,9.99957337626256e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,0.0004743366152979,289.84100341796875,294.1499938964844,272.6640930175781,271.65460205078125,272.34014892578125,272.60260009765625,288.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072097403072e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.18962860107422,-0.0,-6.97944599892253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,9.495836275164038e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,9.999571921071038e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,9.99957337626256e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,0.0004743366152979,289.84100341796875,294.1499938964844,272.6640930175781,271.65460205078125,272.34014892578125,272.60260009765625,288.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072097403072e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.18962860107422,-0.0,-6.97944599892253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,9.49328241404146e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,9.996882727136835e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,7.383664342341945e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,9.996884182328358e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.000474209053209,289.8328552246094,294.1499938964844,272.68389892578125,271.66815185546875,272.3462219238281,272.6214599609375,288.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259322766253e-09,0.0010114882607012,-0.0179363060742616,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.166566848754885,-0.0,-6.975692912192244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,9.49328241404146e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,9.996882727136835e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,7.383664342341945e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,9.996884182328358e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.000474209053209,289.8328552246094,294.1499938964844,272.68389892578125,271.66815185546875,272.3462219238281,272.6214599609375,288.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259322766253e-09,0.0010114882607012,-0.0179363060742616,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.166566848754885,-0.0,-6.975692912192244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,9.492160461377352e-05,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862365722656,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,9.995703294407576e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,0.0004741530283354,289.8287658691406,294.1499938964844,272.6938781738281,271.6748046875,272.3493347167969,272.6309509277344,288.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194287388045951e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.155219078063965,-0.0,-6.97404445304528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,9.491221862845124e-05,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,9.994712308980525e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,7.382062176475301e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,9.994714491767807e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,0.0004741061420645,289.8246765136719,294.1499938964844,272.70391845703125,271.68133544921875,272.3525085449219,272.6405029296875,288.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.144033432006836,-0.0,-6.97266528959517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,9.489777585258707e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,9.993192361434922e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,9.993193816626444e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0004740339936688,289.81646728515625,294.1499938964844,272.7240905761719,271.6941223144531,272.3590393066406,272.6597900390625,288.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.122135162353516,-0.0,-6.970544319528926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,9.489777585258707e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,9.993192361434922e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,9.993193816626444e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0004740339936688,289.81646728515625,294.1499938964844,272.7240905761719,271.6941223144531,272.3590393066406,272.6597900390625,288.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.122135162353516,-0.0,-6.970544319528926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
