time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,0.0001001014461508,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0004748381034005,289.6507263183594,294.1499938964844,273.1309814453125,271.9451599121094,272.5369873046875,273.0666809082031,288.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.742586135864258,-0.0,-6.994219603484454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,9.506550850346684e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0001001085547613,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87457275390625,0.0,0.0,0.0001001085693133,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,0.0004748718638438,289.6423645019531,294.1499938964844,273.1499938964844,271.9612121582031,272.5478515625,273.08642578125,288.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.724595069885254,-0.0,-6.995215784399988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,9.506550850346684e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0001001085547613,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87457275390625,0.0,0.0,0.0001001085693133,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,0.0004748718638438,289.6423645019531,294.1499938964844,273.1499938964844,271.9612121582031,272.5478515625,273.08642578125,288.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.724595069885254,-0.0,-6.995215784399988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88140869140625,0.0,0.0,9.507387585472316e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709411621094,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,0.0004749136569444,289.63397216796875,294.1499938964844,273.1685485839844,271.9773864746094,272.5588684082031,273.10595703125,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.706883430480955,-0.0,-6.996446444418325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88140869140625,0.0,0.0,9.507387585472316e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709411621094,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,0.0004749136569444,289.63397216796875,294.1499938964844,273.1685485839844,271.9773864746094,272.5588684082031,273.10595703125,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.706883430480955,-0.0,-6.996446444418325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.000474988395581,289.6256103515625,294.1499938964844,273.1864318847656,271.9931335449219,272.57000732421875,273.1251220703125,288.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717550064608e-09,0.0010131509043276,-0.0184456296265125,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.690133094787598,-0.0,-6.998649126899181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.000474988395581,289.6256103515625,294.1499938964844,273.1864318847656,271.9931335449219,272.57000732421875,273.1251220703125,288.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717550064608e-09,0.0010131509043276,-0.0184456296265125,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.690133094787598,-0.0,-6.998649126899181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.867919921875,0.0,0.0,9.509814844932408e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,0.0001001429191092,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,7.396523142233491e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,0.0001001429336611,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.000475034903502,289.62139892578125,294.1499938964844,273.1950988769531,272.0008239746094,272.5756225585937,273.1345520019531,288.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143220452072e-09,0.0010132502065971,-0.0184760242700576,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.682138442993164,-0.0,-7.000020474379198e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,9.510903328191488e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0001001543860184,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,7.39736933610402e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001001544005703,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,0.0004750892985612,289.6172180175781,294.1499938964844,273.2035522460937,272.00836181640625,272.58123779296875,273.1438903808594,288.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.674440383911133,-0.0,-7.001623458791073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,0.0004752181412186,289.6088256835937,294.1499938964844,273.2198486328125,272.02301025390625,272.59259033203125,273.1621398925781,288.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.65987491607666,-0.0,-7.005422020256449e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,0.0004752181412186,289.6088256835937,294.1499938964844,273.2198486328125,272.02301025390625,272.59259033203125,273.1621398925781,288.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.65987491607666,-0.0,-7.005422020256449e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.845458984375,0.0,0.0,9.516529826214536e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001002136486931,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,0.0004753703542519,289.6004333496094,294.1499938964844,273.2352600097656,272.0370178222656,272.60400390625,273.1798095703125,288.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.64647102355957,-0.0,-7.009910518718243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.845458984375,0.0,0.0,9.516529826214536e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001002136486931,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,0.0004753703542519,289.6004333496094,294.1499938964844,273.2352600097656,272.0370178222656,272.60400390625,273.1798095703125,288.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.64647102355957,-0.0,-7.009910518718243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,9.520129242446274e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0001002515346044,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,0.0001002515491563,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0004755501286126,289.5920104980469,294.1499938964844,273.2497253417969,272.0502624511719,272.6155090332031,273.19677734375,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63434886932373,-0.0,-7.015214009697956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,9.520129242446274e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0001002515346044,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,0.0001002515491563,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0004755501286126,289.5920104980469,294.1499938964844,273.2497253417969,272.0502624511719,272.6155090332031,273.19677734375,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63434886932373,-0.0,-7.015214009697956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,9.524168126517908e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533569335937,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,7.407686644000933e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0004757519054692,289.5836181640625,294.1499938964844,273.26318359375,272.0627136230469,272.62701416015625,273.2130432128906,288.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.623348236083984,-0.0,-7.021168357823626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,9.524168126517908e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533569335937,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,7.407686644000933e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81298828125,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0004757519054692,289.5836181640625,294.1499938964844,273.26318359375,272.0627136230469,272.62701416015625,273.2130432128906,288.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.623348236083984,-0.0,-7.021168357823626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,9.526372741675004e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001003172874334,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,7.409401587210596e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001003173019853,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052062988281,0.0,0.0,0.0004758620052598,289.57940673828125,294.1499938964844,273.26953125,272.0686340332031,272.6328125,273.22088623046875,288.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.618324279785156,-0.0,-7.02441909083973e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,9.528703230898829e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.0001003418219625,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,7.411214028252289e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001003418365144,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,0.0004759784205816,289.5751953125,294.1499938964844,273.2756042480469,272.0743103027344,272.6385803222656,273.2284851074219,288.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.613632202148438,-0.0,-7.0278559860526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,9.533709089737386e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001003945435513,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001003945508273,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,0.0004762284806929,289.5667724609375,294.1499938964844,273.286865234375,272.0849304199219,272.650146484375,273.2430114746094,288.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.605239868164062,-0.0,-7.035242788333562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,9.533709089737386e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001003945435513,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001003945508273,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,0.0004762284806929,289.5667724609375,294.1499938964844,273.286865234375,272.0849304199219,272.650146484375,273.2430114746094,288.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.605239868164062,-0.0,-7.035242788333562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,9.539126767776906e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,7.419321627821773e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001004516088869,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,0.0004764991172123,289.5583190917969,294.1499938964844,273.2969055175781,272.09454345703125,272.66168212890625,273.2566223144531,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598037719726562,-0.0,-7.043241367910015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,9.539126767776906e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,7.419321627821773e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001004516088869,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,0.0004764991172123,289.5583190917969,294.1499938964844,273.2969055175781,272.09454345703125,272.66168212890625,273.2566223144531,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598037719726562,-0.0,-7.043241367910015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,9.54493589233607e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,0.0001005127705866,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0001005127778626,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,0.000476789282402,289.5498962402344,294.1499938964844,273.30572509765625,272.10308837890625,272.6731872558594,273.26910400390625,288.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59222412109375,-0.0,-7.051822592529788e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,9.54493589233607e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,0.0001005127705866,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0001005127778626,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,0.000476789282402,289.5498962402344,294.1499938964844,273.30572509765625,272.10308837890625,272.6731872558594,273.26910400390625,288.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59222412109375,-0.0,-7.051822592529788e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,9.55112773226574e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,7.428655226249248e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657470703125,0.0,0.0,0.0004770985688082,289.5414428710937,294.1499938964844,273.3132019042969,272.1104431152344,272.68463134765625,273.2803649902344,288.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.587807655334473,-0.0,-7.060974382966378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,9.55112773226574e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,7.428655226249248e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657470703125,0.0,0.0,0.0004770985688082,289.5414428710937,294.1499938964844,273.3132019042969,272.1104431152344,272.68463134765625,273.2803649902344,288.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.587807655334473,-0.0,-7.060974382966378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,9.554316784488036e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089538574219,0.0,0.0,0.0001006115489872,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,7.431135600199923e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,0.0001006115635391,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0004772578540723,289.5372009277344,294.1499938964844,273.3164367675781,272.1136474609375,272.6903381347656,273.2856140136719,288.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.5860013961792,-0.0,-7.065690965646354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735595703125,0.0,0.0,9.557596786180512e-05,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70489501953125,0.0,0.0,0.000100646087958,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,7.433686550939456e-05,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,0.0001006460952339,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0004774217086378,289.5329895019531,294.1499938964844,273.3193054199219,272.1165466308594,272.6960144042969,273.2904968261719,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.58456039428711,-0.0,-7.070542551446124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.564330684952438e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.438924512825906e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0004777580907102,289.5245361328125,294.1499938964844,273.3239440917969,272.1213684082031,272.707275390625,273.2992248535156,288.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.582676887512209,-0.0,-7.080510755486102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.564330684952438e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.438924512825906e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.0004777580907102,289.5245361328125,294.1499938964844,273.3239440917969,272.1213684082031,272.707275390625,273.2992248535156,288.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.582676887512209,-0.0,-7.080510755486102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,9.571234841132537e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.0001007897008094,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,7.444294169545174e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,0.0001007897153613,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0004781029711011,289.5160522460937,294.1499938964844,273.3270874023437,272.12481689453125,272.7183837890625,273.3066711425781,288.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58199405670166,-0.0,-7.090736175996426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,9.571234841132537e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.0001007897008094,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,7.444294169545174e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,0.0001007897153613,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0004781029711011,289.5160522460937,294.1499938964844,273.3270874023437,272.12481689453125,272.7183837890625,273.3066711425781,288.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58199405670166,-0.0,-7.090736175996426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.578243043506518e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,0.0001008635008474,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0001008635153993,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0004784530319739,289.507568359375,294.1499938964844,273.3286437988281,272.1268005371094,272.7293395996094,273.3125305175781,288.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58263874053955,-0.0,-7.10112431079324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,9.578243043506518e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,0.0001008635008474,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0001008635153993,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0004784530319739,289.507568359375,294.1499938964844,273.3286437988281,272.1268005371094,272.7293395996094,273.3125305175781,288.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58263874053955,-0.0,-7.10112431079324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,9.585270890966058e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0001009375118883,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,7.455211016349494e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72186279296875,0.0,0.0,0.0004788040823768,289.49908447265625,294.1499938964844,273.3285827636719,272.12725830078125,272.7401428222656,273.3169860839844,288.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.584342956542969,-0.0,-7.111548683269575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,9.585270890966058e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0001009375118883,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,7.455211016349494e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72186279296875,0.0,0.0,0.0004788040823768,289.49908447265625,294.1499938964844,273.3285827636719,272.12725830078125,272.7401428222656,273.3169860839844,288.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.584342956542969,-0.0,-7.111548683269575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,9.588768443791196e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001009743427857,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.457930769305676e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0001009743500617,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,0.0004789787926711,289.4948425292969,294.1499938964844,273.3279113769531,272.1268920898437,272.7454528808594,273.31866455078125,288.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.585615158081056,-0.0,-7.116739908497038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,9.592229616828264e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.0001010107880574,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,7.460622873622924e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,0.0001010108026093,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0004791516985278,289.4906005859375,294.1499938964844,273.3268127441406,272.1260986328125,272.7507019042969,273.31988525390625,288.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.58718204498291,-0.0,-7.121878553562055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
