time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794220,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,9.598991891834884e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0004794895066879,289.4820861816406,294.1499938964844,273.3232727050781,272.123291015625,272.7610168457031,273.32098388671875,288.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.591196060180664,-0.0,-7.131924206760233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,9.598991891834884e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0004794895066879,289.4820861816406,294.1499938964844,273.3232727050781,272.123291015625,272.7610168457031,273.32098388671875,288.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.591196060180664,-0.0,-7.131924206760233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,9.605541708879171e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024230957031,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0001011509884847,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0004798166628461,289.4736022949219,294.1499938964844,273.3179016113281,272.1187438964844,272.7711181640625,273.320556640625,288.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.59609317779541,-0.0,-7.141660773868352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,9.605541708879171e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024230957031,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0001011509884847,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0004798166628461,289.4736022949219,294.1499938964844,273.3179016113281,272.1187438964844,272.7711181640625,273.320556640625,288.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.59609317779541,-0.0,-7.141660773868352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.611705900169908e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0001012158900266,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0004801245813723,289.465087890625,294.1499938964844,273.3106384277344,272.11236572265625,272.7808532714844,273.3180847167969,288.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.602132797241213,-0.0,-7.150830327873339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.611705900169908e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0001012158900266,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0004801245813723,289.465087890625,294.1499938964844,273.3106384277344,272.11236572265625,272.7808532714844,273.3180847167969,288.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.602132797241213,-0.0,-7.150830327873339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,9.617540490580724e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0001012773427646,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0004804160562343,289.4565734863281,294.1499938964844,273.30145263671875,272.1040954589844,272.7903137207031,273.3138732910156,288.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609002113342283,-0.0,-7.159514581189796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,9.617540490580724e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0001012773427646,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0004804160562343,289.4565734863281,294.1499938964844,273.30145263671875,272.1040954589844,272.7903137207031,273.3138732910156,288.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609002113342283,-0.0,-7.159514581189796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,9.620275523047894e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,0.0001013061410048,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0004805526696145,289.4523010253906,294.1499938964844,273.29608154296875,272.0992126464844,272.7948913574219,273.31103515625,288.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.612814903259276,-0.0,-7.163587412151173e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,9.622890502214432e-05,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62322998046875,0.0,0.0,0.0001013336659525,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690979003906,0.0,0.0,0.0004806832585018,289.44805908203125,294.1499938964844,273.29022216796875,272.0938720703125,272.79937744140625,273.30767822265625,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.61685562133789,-0.0,-7.167481896885874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.627699182601646e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,7.488211122108623e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,0.0004809234815184,289.43951416015625,294.1499938964844,273.2769470214844,272.08160400390625,272.8080749511719,273.2995300292969,288.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.625604629516602,-0.0,-7.174647720376015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.627699182601646e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,7.488211122108623e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,0.0004809234815184,289.43951416015625,294.1499938964844,273.2769470214844,272.08160400390625,272.8080749511719,273.2995300292969,288.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.625604629516602,-0.0,-7.174647720376015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,9.632000728743152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,0.0001014296140056,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0004811383550986,289.4309997558594,294.1499938964844,273.2615051269531,272.0672302246094,272.8163452148437,273.28936767578125,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.635211944580078,-0.0,-7.18106036856625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,9.632000728743152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,0.0001014296140056,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0004811383550986,289.4309997558594,294.1499938964844,273.2615051269531,272.0672302246094,272.8163452148437,273.28936767578125,288.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.635211944580078,-0.0,-7.18106036856625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.635581955080852e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985412597656,0.0,0.0,0.000101467310742,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,0.0004813172272406,289.4224853515625,294.1499938964844,273.2438659667969,272.0506591796875,272.8241271972656,273.2769470214844,288.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.64574909210205,-0.0,-7.186400807768224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.635581955080852e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985412597656,0.0,0.0,0.000101467310742,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,0.0004813172272406,289.4224853515625,294.1499938964844,273.2438659667969,272.0506591796875,272.8241271972656,273.2769470214844,288.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.64574909210205,-0.0,-7.186400807768224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001014985609799,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0004814654239453,289.4139404296875,294.1499938964844,273.22393798828125,272.0318603515625,272.8314514160156,273.2625427246094,288.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657042503356934,-0.0,-7.190826778469275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001014985609799,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0004814654239453,289.4139404296875,294.1499938964844,273.22393798828125,272.0318603515625,272.8314514160156,273.2625427246094,288.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657042503356934,-0.0,-7.190826778469275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,9.639733616495504e-05,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63580322265625,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0004815246211364,289.40966796875,294.1499938964844,273.213134765625,272.0216064453125,272.8349304199219,273.2545166015625,288.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.663012504577637,-0.0,-7.19259531933858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,9.640722419135273e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0001015214438666,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,7.498339982703328e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.0004815740103367,289.4054260253906,294.1499938964844,273.20172119140625,272.0107421875,272.8382568359375,273.24591064453125,288.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.669178009033203,-0.0,-7.194071116600753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,9.642025543143971e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,0.0001015351735986,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0004816390865016,289.3968811035156,294.1499938964844,273.1770935058594,271.9872131347656,272.844482421875,273.2269592285156,288.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.68212604522705,-0.0,-7.19601587206853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,9.642025543143971e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,0.0001015351735986,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0004816390865016,289.3968811035156,294.1499938964844,273.1770935058594,271.9872131347656,272.844482421875,273.2269592285156,288.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.68212604522705,-0.0,-7.19601587206853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208801269531,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0001015403322526,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0004816636210307,289.38836669921875,294.1499938964844,273.1499938964844,271.9612121582031,272.85015869140625,273.205810546875,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.695798873901367,-0.0,-7.196748441629097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208801269531,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0001015403322526,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0004816636210307,289.38836669921875,294.1499938964844,273.1499938964844,271.9612121582031,272.85015869140625,273.205810546875,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.695798873901367,-0.0,-7.196748441629097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,9.641876386012882e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047668457031,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,0.0004816316650249,289.3798217773437,294.1499938964844,273.1194152832031,271.93170166015625,272.855224609375,273.1822509765625,288.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.71043872833252,-0.0,-7.195794182734971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,9.641876386012882e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047668457031,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,0.0004816316650249,289.3798217773437,294.1499938964844,273.1194152832031,271.93170166015625,272.855224609375,273.1822509765625,288.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.71043872833252,-0.0,-7.195794182734971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,9.639980271458626e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,0.0001015136294881,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.0001015136367641,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.0004815369320567,289.3713073730469,294.1499938964844,273.08453369140625,271.8978576660156,272.8595886230469,273.15576171875,288.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036120296457284e-09,0.0010271181818097,-0.0227232165634632,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.726522445678713,-0.0,-7.19296409101844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,9.639980271458626e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,0.0001015136294881,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.0001015136367641,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.0004815369320567,289.3713073730469,294.1499938964844,273.08453369140625,271.8978576660156,272.8595886230469,273.15576171875,288.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036120296457284e-09,0.0010271181818097,-0.0227232165634632,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.726522445678713,-0.0,-7.19296409101844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,9.63862839853391e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914611816406,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,0.0004814694111701,289.3670349121094,294.1499938964844,273.0655212402344,271.8794250488281,272.8614807128906,273.14117431640625,288.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.735198974609377,-0.0,-7.190946860191616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940246582031,0.0,0.0,9.636986214900388e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,7.495433965232223e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001014821100397,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,0.000481387367472,289.36279296875,294.1499938964844,273.0455627441406,271.8599853515625,272.8631896972656,273.12579345703125,288.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.744223594665527,-0.0,-7.188496908838715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,0.0001014388253679,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0004811820981558,289.3542785644531,294.1499938964844,273.0028381347656,271.8183288574219,272.865966796875,273.0924377441406,288.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.763375282287598,-0.0,-7.18236776720005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,0.0001014388253679,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0004811820981558,289.3542785644531,294.1499938964844,273.0028381347656,271.8183288574219,272.865966796875,273.0924377441406,288.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.763375282287598,-0.0,-7.18236776720005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0004809275560546,289.34576416015625,294.1499938964844,272.95660400390625,271.77313232421875,272.867919921875,273.0559997558594,288.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78384017944336,-0.0,-7.174771354812037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,0.0004809275560546,289.34576416015625,294.1499938964844,272.95660400390625,271.77313232421875,272.867919921875,273.0559997558594,288.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78384017944336,-0.0,-7.174771354812037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,9.621839853934944e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0004806308133993,289.3372802734375,294.1499938964844,272.9071350097656,271.7247619628906,272.8689880371094,273.0161437988281,288.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80564308166504,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,9.621839853934944e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0004806308133993,289.3372802734375,294.1499938964844,272.9071350097656,271.7247619628906,272.8689880371094,273.0161437988281,288.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80564308166504,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.615032467991114e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0001012509310385,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0004802907642442,289.3287658691406,294.1499938964844,272.8547058105469,271.67340087890625,272.8690185546875,272.972900390625,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.828709602355955,-0.0,-7.155784231827057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.615032467991114e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0001012509310385,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0004802907642442,289.3287658691406,294.1499938964844,272.8547058105469,271.67340087890625,272.8690185546875,272.972900390625,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.828709602355955,-0.0,-7.155784231827057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,9.611371933715418e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,0.0001012123757391,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,0.0004801079339813,289.32452392578125,294.1499938964844,272.82745361328125,271.6466979980469,272.8686828613281,272.95025634765625,288.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899121344089,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.84060764312744,-0.0,-7.150336500671983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
