time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798900,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.459193825023247e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404846191406,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,7.35715075279586e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.371826171875,0.0,0.0,9.960986790247262e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,0.0004725062754005,289.1571044921875,294.1499938964844,271.5715637207031,270.4194641113281,272.64892578125,271.773193359375,288.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.423470497131348,-0.0,-6.925707651816992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.457278792979196e-05,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36578369140625,0.0,0.0,0.0004724106402136,289.1529846191406,294.1499938964844,271.54571533203125,270.39453125,272.6390686035156,271.7451171875,288.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.436467170715332,-0.0,-6.922903850181683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,9.454158862354234e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.955684072338045e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,7.353234832407907e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591003417969,0.0,0.0,9.955684799933806e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0004722547892015,289.14471435546875,294.1499938964844,271.4962463378906,270.3469543457031,272.6189880371094,271.6903686523437,288.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.46170425415039,-0.0,-6.918336481476217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,9.454158862354234e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.955684072338045e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,7.353234832407907e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591003417969,0.0,0.0,9.955684799933806e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0004722547892015,289.14471435546875,294.1499938964844,271.4962463378906,270.3469543457031,272.6189880371094,271.6903686523437,288.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.46170425415039,-0.0,-6.918336481476217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.050000000745058,9.95334194158204e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.348876953125,0.0,0.050000000745058,0.0004721436707768,289.1364440917969,291.1499938964844,271.45001220703125,270.3026428222656,272.59844970703125,271.63751220703125,288.1407775878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.485960006713867,-0.0,-6.915082195746437e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.050000000745058,9.95334194158204e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.348876953125,0.0,0.050000000745058,0.0004721436707768,289.1364440917969,291.1499938964844,271.45001220703125,270.3026428222656,272.59844970703125,271.63751220703125,288.1407775878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.485960006713867,-0.0,-6.915082195746437e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340881347656,0.6370217800140381,0.050000000745058,0.040829911828041,291.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.6370217800140381,0.050000000745058,0.0429958626627922,290.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5328369140625,0.6370217800140381,0.050000000745058,0.0317565985023975,290.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53192138671875,0.6370217800140381,0.050000000745058,0.0429958626627922,291.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5329284667969,0.6370217800140381,0.050000000745058,0.2039538621902465,288.3860778808594,291.1499938964844,271.42779541015625,270.2817687988281,284.5708923339844,287.6625366210937,288.0389709472656,1.0,0.1097035631537437,0.1627065986394882,0.1627065986394882,1.0,1.0,-0.4349921941757202,0.0129732610657811,0.4220189452171325,-0.0960650965571403,0.0,0.0,0.0,10.182425498962402,60.0,-259.0556945800781,-0.0,12.263651847839355,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9630126953125,0.633569061756134,0.050000000745058,0.0452278107404708,291.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9626159667969,0.633569061756134,0.050000000745058,0.0476270616054534,291.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96295166015625,0.633569061756134,0.050000000745058,0.0351771861314773,290.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.962890625,0.633569061756134,0.050000000745058,0.0476270616054534,291.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96295166015625,0.633569061756134,0.050000000745058,0.2259222716093063,287.9197692871094,291.1499938964844,271.4056701660156,270.2616271972656,286.5478515625,291.4560546875,287.783203125,1.0,0.1210757568478584,0.3254131972789764,0.3254131972789764,1.0,1.0,-0.4819097518920898,0.0564076788723468,0.4255020916461944,-0.0640354827046394,0.0,0.0,0.0,12.524127006530762,60.0,-389.759765625,-0.0,16.673673629760742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.0456731729209423,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.0480960495769977,291.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.0355235785245895,290.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.0480960495769977,291.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.228146955370903,287.53692626953125,291.1499938964844,271.3617858886719,270.2235412597656,284.3421325683594,291.61279296875,287.40802001953125,1.0,0.1405569314956665,0.6508263945579529,0.6508263945579529,1.0,1.0,-0.4866578876972198,0.1839778125286102,0.302680104970932,0.0615449026226997,0.0,0.0,0.0,20.070724487304688,60.0,-737.9508056640625,-0.0,23.172155380249023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.0456731729209423,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.0480960495769977,291.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.0355235785245895,290.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.0480960495769977,291.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.5722934007644653,0.050000000745058,0.228146955370903,287.53692626953125,291.1499938964844,271.3617858886719,270.2235412597656,284.3421325683594,291.61279296875,287.40802001953125,1.0,0.1405569314956665,0.6508263945579529,0.6508263945579529,1.0,1.0,-0.4866578876972198,0.1839778125286102,0.302680104970932,0.0615449026226997,0.0,0.0,0.0,20.070724487304688,60.0,-737.9508056640625,-0.0,23.172155380249023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.550307035446167,0.050000000745058,0.0458103455603122,291.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.550307035446167,0.050000000745058,0.0482404977083206,291.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.550307035446167,0.050000000745058,0.0356302671134471,290.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.550307035446167,0.050000000745058,0.0482404977083206,291.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.550307035446167,0.050000000745058,0.2288321554660797,287.1875915527344,291.1499938964844,271.3399963378906,270.2055358886719,283.36456298828125,291.607666015625,286.95294189453125,1.0,0.1489512920379638,0.8135330080986023,0.8135330080986023,1.0,1.0,-0.488119512796402,0.2011989206075668,0.2869205772876739,0.0782256796956062,0.0,0.0,0.0,23.736682891845703,60.0,-1081.762451171875,-0.0,26.319664001464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,304.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.929328809432964e-21,-7.528786293543118e-21,2.5994578880069376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04425048828125,297.1499938964844,293.1499938964844,0.000776385422796,-68.9140853881836,287.6712646484375,0.5333573222160339,0.050000000745058,0.0459413230419158,291.3589782714844,297.1499938964844,293.1499938964844,0.000614836346358,-57.46962356567383,287.4534912109375,0.5333573222160339,0.050000000745058,0.0483784228563308,291.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.5333573222160339,0.050000000745058,0.0357321389019489,290.79400634765625,297.1499938964844,293.1499938964844,0.0005109603516757,-45.47139358520508,287.1814270019531,0.5333573222160339,0.050000000745058,0.0483784228563308,291.6011047363281,297.1499938964844,293.1499938964844,0.000499187153764,-203.7459411621093,287.2421569824219,0.5333573222160339,0.050000000745058,0.2294864207506179,286.7186279296875,291.1499938964844,271.3183288574219,270.188232421875,283.1841735839844,291.6024169921875,286.4945373535156,1.0,0.1565108150243759,0.8501645922660828,0.8501645922660828,1.0,1.0,-0.4895151555538177,0.203589990735054,0.2859251499176025,0.0801721140742302,0.0,0.0,1.0,27.238481521606445,60.0,-1109.6065673828125,-3014.494140625,29.34779930114746,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,304.30438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,3335.797607421875,18000.0,0.0,0.0,6.161336932564154e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417896397411823,0.0417904518544673,-8.100565196400566e-07,0.0,6.252973605569423e-08,0.0,0.0,0.337310791015625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.052490234375,297.1499938964844,293.1499938964844,0.0017311871051788,-146.0410614013672,290.1845703125,0.5102731585502625,0.050000000745058,0.046180136501789,291.3582458496094,297.1499938964844,293.1499938964844,0.0014805112732574,-131.52041625976562,289.8140869140625,0.5102731585502625,0.050000000745058,0.0486299097537994,291.0421142578125,297.1499938964844,293.1499938964844,0.001415951992385,-92.9046401977539,289.6889343261719,0.5102731585502625,0.050000000745058,0.0359178856015205,290.812255859375,297.1499938964844,293.1499938964844,0.0015515174018219,-137.828125,289.8805847167969,0.5102731585502625,0.050000000745058,0.0486299097537994,291.6054382324219,297.1499938964844,293.1499938964844,0.0012273397296667,-517.1920166015625,289.4454040527344,0.5102731585502625,0.050000000745058,0.2306793481111526,287.8324890136719,291.1499938964844,271.2752990722656,270.15545654296875,283.0821228027344,291.6031188964844,288.587890625,1.0,0.1693411916494369,0.9234277606010436,0.9234277606010436,1.0,1.0,-0.4920599460601806,0.2065381854772567,0.2855217456817627,0.082336388528347,0.0,0.0,1.0,33.62363052368164,60.0,2847.26416015625,-7251.3671875,34.913330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4222106933594,310.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,9111.0166015625,18000.0,0.0,0.0,0.0311407931149005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969380497932434,0.9693882465362548,-7.76676279201638e-06,0.0,3.160394771839492e-05,0.0,0.0,101.35102081298828,0.0,0.0,0.0,0.5460731983184814,4.0,0.0,1.0
799680,291.052490234375,297.1499938964844,293.1499938964844,0.0017311871051788,-146.0410614013672,290.1845703125,0.5102731585502625,0.050000000745058,0.046180136501789,291.3582458496094,297.1499938964844,293.1499938964844,0.0014805112732574,-131.52041625976562,289.8140869140625,0.5102731585502625,0.050000000745058,0.0486299097537994,291.0421142578125,297.1499938964844,293.1499938964844,0.001415951992385,-92.9046401977539,289.6889343261719,0.5102731585502625,0.050000000745058,0.0359178856015205,290.812255859375,297.1499938964844,293.1499938964844,0.0015515174018219,-137.828125,289.8805847167969,0.5102731585502625,0.050000000745058,0.0486299097537994,291.6054382324219,297.1499938964844,293.1499938964844,0.0012273397296667,-517.1920166015625,289.4454040527344,0.5102731585502625,0.050000000745058,0.2306793481111526,287.8324890136719,291.1499938964844,271.2752990722656,270.15545654296875,283.0821228027344,291.6031188964844,288.587890625,1.0,0.1693411916494369,0.9234277606010436,0.9234277606010436,1.0,1.0,-0.4920599460601806,0.2065381854772567,0.2855217456817627,0.082336388528347,0.0,0.0,1.0,33.62363052368164,60.0,2847.26416015625,-7251.3671875,34.913330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4222106933594,310.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,9111.0166015625,18000.0,0.0,0.0,0.0311407931149005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969380497932434,0.9693882465362548,-7.76676279201638e-06,0.0,3.160394771839492e-05,0.0,0.0,101.35102081298828,0.0,0.0,0.0,0.5460731983184814,4.0,0.0,1.0
799740,291.0952453613281,297.1499938964844,293.1499938964844,0.0022378249559551,-175.50460815429688,293.06182861328125,0.4960079491138458,0.050000000745058,0.046384073793888,291.38330078125,297.1499938964844,293.1499938964844,0.0019401028985157,-160.24044799804688,292.6522216796875,0.4960079491138458,0.050000000745058,0.0488446615636348,291.0797424316406,297.1499938964844,293.1499938964844,0.0019643022678792,-119.82887268066406,292.6669616699219,0.4960079491138458,0.050000000745058,0.0360765010118484,290.8524780273437,297.1499938964844,293.1499938964844,0.0021659976337105,-178.8882598876953,292.93621826171875,0.4960079491138458,0.050000000745058,0.0488446615636348,291.63623046875,297.1499938964844,293.1499938964844,0.0016080852365121,-630.0438842773438,292.2020874023437,0.4960079491138458,0.050000000745058,0.2316980510950088,290.1045837402344,291.1499938964844,271.2327575683594,270.12506103515625,283.0332336425781,291.6307678222656,290.4862365722656,1.0,0.1795084327459335,0.9966909289360046,0.9966909289360046,1.0,1.0,-0.4942330420017242,0.2085315436124801,0.2857015132904053,0.0836889967322349,0.0,0.0,1.0,39.07640075683594,60.0,2525.191162109375,-6985.537109375,39.7109260559082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3639831542969,309.026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,15127.7607421875,19080.0,0.0,0.0,0.0670231655240058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25097918510437,1.2509920597076416,-1.2924272596137598e-05,0.0,6.801998824812472e-05,0.0,0.0,217.67344665527344,0.0,0.0,0.0,0.7028318643569946,4.0,0.0,1.0
799800,291.0952453613281,297.1499938964844,293.1499938964844,0.0022378249559551,-175.50460815429688,293.06182861328125,0.4960079491138458,0.050000000745058,0.046384073793888,291.38330078125,297.1499938964844,293.1499938964844,0.0019401028985157,-160.24044799804688,292.6522216796875,0.4960079491138458,0.050000000745058,0.0488446615636348,291.0797424316406,297.1499938964844,293.1499938964844,0.0019643022678792,-119.82887268066406,292.6669616699219,0.4960079491138458,0.050000000745058,0.0360765010118484,290.8524780273437,297.1499938964844,293.1499938964844,0.0021659976337105,-178.8882598876953,292.93621826171875,0.4960079491138458,0.050000000745058,0.0488446615636348,291.63623046875,297.1499938964844,293.1499938964844,0.0016080852365121,-630.0438842773438,292.2020874023437,0.4960079491138458,0.050000000745058,0.2316980510950088,290.1045837402344,291.1499938964844,271.2327575683594,270.12506103515625,283.0332336425781,291.6307678222656,290.4862365722656,1.0,0.1795084327459335,0.9966909289360046,0.9966909289360046,1.0,1.0,-0.4942330420017242,0.2085315436124801,0.2857015132904053,0.0836889967322349,0.0,0.0,1.0,39.07640075683594,60.0,2525.191162109375,-6985.537109375,39.7109260559082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3639831542969,309.026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,15127.7607421875,19080.0,0.0,0.0,0.0670231655240058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25097918510437,1.2509920597076416,-1.2924272596137598e-05,0.0,6.801998824812472e-05,0.0,0.0,217.67344665527344,0.0,0.0,0.0,0.7028318643569946,4.0,0.0,1.0
799860,291.14794921875,297.1499938964844,293.1499938964844,0.0027002280112355,-202.02224731445312,294.8863830566406,0.4862661361694336,0.050000000745058,0.0465529039502143,291.4171447753906,297.1499938964844,293.1499938964844,0.0023635420948266,-186.28936767578125,294.44464111328125,0.4862661361694336,0.050000000745058,0.0490224510431289,291.1266174316406,297.1499938964844,293.1499938964844,0.0024612131528556,-143.26669311523438,294.560302734375,0.4862661361694336,0.050000000745058,0.0362078137695789,290.9003601074219,297.1499938964844,293.1499938964844,0.0027258074842393,-214.7442169189453,294.9001770019531,0.4862661361694336,0.050000000745058,0.0490224510431289,291.6768798828125,297.1499938964844,293.1499938964844,0.0019542106892913,-730.7510986328125,293.91339111328125,0.4862661361694336,0.050000000745058,0.2325413972139358,291.425048828125,291.1499938964844,271.1906433105469,270.0968322753906,283.0322570800781,291.6705322265625,291.7033996582031,1.0,0.187475323677063,0.9970422983169556,0.9970422983169556,1.0,1.0,-0.4960321187973022,0.2093484997749328,0.2866836190223694,0.0840063318610191,0.0,0.0,0.9239197373390198,43.59075546264648,48.0,1885.058837890625,-6731.95068359375,43.71420669555664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.08892822265625,307.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18538.515625,19080.0,0.0,0.0,0.1017204746603965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492852449417114,1.349300503730774,-1.5247874216584025e-05,0.0,0.0001032333530019,0.0,0.0,275.7278747558594,0.0,0.0,0.0,0.7379607558250427,4.0,0.0,1.0
799920,291.14794921875,297.1499938964844,293.1499938964844,0.0027002280112355,-202.02224731445312,294.8863830566406,0.4862661361694336,0.050000000745058,0.0465529039502143,291.4171447753906,297.1499938964844,293.1499938964844,0.0023635420948266,-186.28936767578125,294.44464111328125,0.4862661361694336,0.050000000745058,0.0490224510431289,291.1266174316406,297.1499938964844,293.1499938964844,0.0024612131528556,-143.26669311523438,294.560302734375,0.4862661361694336,0.050000000745058,0.0362078137695789,290.9003601074219,297.1499938964844,293.1499938964844,0.0027258074842393,-214.7442169189453,294.9001770019531,0.4862661361694336,0.050000000745058,0.0490224510431289,291.6768798828125,297.1499938964844,293.1499938964844,0.0019542106892913,-730.7510986328125,293.91339111328125,0.4862661361694336,0.050000000745058,0.2325413972139358,291.425048828125,291.1499938964844,271.1906433105469,270.0968322753906,283.0322570800781,291.6705322265625,291.7033996582031,1.0,0.187475323677063,0.9970422983169556,0.9970422983169556,1.0,1.0,-0.4960321187973022,0.2093484997749328,0.2866836190223694,0.0840063318610191,0.0,0.0,0.9239197373390198,43.59075546264648,48.0,1885.058837890625,-6731.95068359375,43.71420669555664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.08892822265625,307.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18538.515625,19080.0,0.0,0.0,0.1017204746603965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492852449417114,1.349300503730774,-1.5247874216584025e-05,0.0,0.0001032333530019,0.0,0.0,275.7278747558594,0.0,0.0,0.0,0.7379607558250427,4.0,0.0,1.0
799980,291.2013244628906,297.1499938964844,293.1499938964844,0.0030861455015838,-222.2243804931641,296.27117919921875,0.4839707314968109,0.050000000745058,0.0465951077640056,291.452880859375,297.1499938964844,293.1499938964844,0.0027172381523996,-206.25259399414065,295.8070373535156,0.4839707314968109,0.050000000745058,0.0490668900310993,291.1751708984375,297.1499938964844,293.1499938964844,0.002875208389014,-161.13682556152344,295.9971618652344,0.4839707314968109,0.050000000745058,0.0362406373023986,290.9491577148437,297.1499938964844,293.1499938964844,0.0031976664904505,-242.3551483154297,296.395751953125,0.4839707314968109,0.050000000745058,0.0490668900310993,291.719970703125,297.1499938964844,293.1499938964844,0.0022360642906278,-805.536376953125,295.20440673828125,0.4839707314968109,0.050000000745058,0.2327522039413452,292.42755126953125,291.1499938964844,271.1490173339844,270.07061767578125,283.0391845703125,291.7135009765625,292.6380310058594,1.0,0.1889247447252273,0.9973937273025512,0.9973937273025512,1.0,1.0,-0.4964821338653564,0.2095437198877334,0.2869383990764618,0.084094762802124,0.0,0.0,0.6837061047554016,44.71942138671875,36.0,1345.3607177734375,-6443.07421875,44.71949768066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5298767089844,307.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22928.33984375,19080.0,0.0,0.0,0.1329015046358108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0930813550949097,1.0930938720703125,-1.2440808859537356e-05,0.0,0.0001348781370325,0.0,0.0,170.71119689941406,0.0,0.0,0.0,0.6169111728668213,4.0,0.0,1.0
800040,291.2013244628906,297.1499938964844,293.1499938964844,0.0030861455015838,-222.2243804931641,296.27117919921875,0.4839707314968109,0.050000000745058,0.0465951077640056,291.452880859375,297.1499938964844,293.1499938964844,0.0027172381523996,-206.25259399414065,295.8070373535156,0.4839707314968109,0.050000000745058,0.0490668900310993,291.1751708984375,297.1499938964844,293.1499938964844,0.002875208389014,-161.13682556152344,295.9971618652344,0.4839707314968109,0.050000000745058,0.0362406373023986,290.9491577148437,297.1499938964844,293.1499938964844,0.0031976664904505,-242.3551483154297,296.395751953125,0.4839707314968109,0.050000000745058,0.0490668900310993,291.719970703125,297.1499938964844,293.1499938964844,0.0022360642906278,-805.536376953125,295.20440673828125,0.4839707314968109,0.050000000745058,0.2327522039413452,292.42755126953125,291.1499938964844,271.1490173339844,270.07061767578125,283.0391845703125,291.7135009765625,292.6380310058594,1.0,0.1889247447252273,0.9973937273025512,0.9973937273025512,1.0,1.0,-0.4964821338653564,0.2095437198877334,0.2869383990764618,0.084094762802124,0.0,0.0,0.6837061047554016,44.71942138671875,36.0,1345.3607177734375,-6443.07421875,44.71949768066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5298767089844,307.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22928.33984375,19080.0,0.0,0.0,0.1329015046358108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0930813550949097,1.0930938720703125,-1.2440808859537356e-05,0.0,0.0001348781370325,0.0,0.0,170.71119689941406,0.0,0.0,0.0,0.6169111728668213,4.0,0.0,1.0
800100,291.2266540527344,297.1499938964844,293.1499938964844,0.0032610751222819,-231.18067932128903,296.8360595703125,0.4851841330528259,0.050000000745058,0.0465727299451828,291.47039794921875,297.1499938964844,293.1499938964844,0.0028763336595147,-215.0352020263672,296.361083984375,0.4851841330528259,0.050000000745058,0.0490433275699615,291.1986389160156,297.1499938964844,293.1499938964844,0.0030616666190326,-168.95925903320312,296.58251953125,0.4851841330528259,0.050000000745058,0.0362232327461242,290.97265625,297.1499938964844,293.1499938964844,0.0034121498465538,-254.505599975586,297.0078125,0.4851841330528259,0.050000000745058,0.0490433275699615,291.7412109375,297.1499938964844,293.1499938964844,0.0023602151777595,-837.6727294921875,295.724365234375,0.4851841330528259,0.050000000745058,0.2326404303312301,292.8228759765625,291.1499938964844,271.1283874511719,270.0581970214844,283.0429992675781,291.7348327636719,292.99285888671875,1.0,0.187734767794609,0.9975693821907043,0.9975693821907043,1.0,1.0,-0.4962437748908996,0.2094368487596511,0.2868069410324096,0.0840673297643661,0.0,0.0,0.5322048664093018,44.1212158203125,36.0,1067.61181640625,-6138.8642578125,44.18645477294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50665283203125,306.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24933.876953125,18000.0,0.0,0.0,0.1464262902736663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715896964073181,0.7715989351272583,-9.254045835405122e-06,0.0,0.0001486040710005,0.0,0.0,81.41053009033203,0.0,0.0,0.0,0.4696816802024841,4.0,0.0,1.0
800160,291.25054931640625,297.1499938964844,293.1499938964844,0.0034357232507318,-240.68731689453125,297.3129272460937,0.4876921474933624,0.050000000745058,0.0465270094573497,291.4872741699219,297.1499938964844,293.1499938964844,0.0030335253104567,-224.2274780273437,296.82489013671875,0.4876921474933624,0.050000000745058,0.0489951819181442,291.2209777832031,297.1499938964844,293.1499938964844,0.0032459557987749,-177.0522003173828,297.07635498046875,0.4876921474933624,0.050000000745058,0.0361876748502254,290.99493408203125,297.1499938964844,293.1499938964844,0.0036256813909858,-267.1015930175781,297.52899169921875,0.4876921474933624,0.050000000745058,0.0489951819181442,291.7616882324219,297.1499938964844,293.1499938964844,0.0024813041090965,-871.04052734375,296.15240478515625,0.4876921474933624,0.050000000745058,0.232412040233612,293.1224670410156,291.1499938964844,271.10791015625,270.04620361328125,283.04669189453125,291.75555419921875,293.2299194335937,1.0,0.1854577213525772,0.9977759122848512,0.9977759122848512,1.0,1.0,-0.4957566857337951,0.2092201262712478,0.2865365445613861,0.0840025395154953,0.0,0.0,0.3700896501541137,42.89887619018555,25.0,698.1756591796875,-5530.28125,43.09881210327149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6666259765625,305.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,23365.298828125,18000.0,0.0,0.0,0.1579850018024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341317415237427,0.4341381788253784,-6.439731805585325e-06,0.0,0.0001603346900083,0.0,0.0,28.3135986328125,0.0,0.0,0.0,0.3654300272464752,4.0,0.0,1.0
800220,291.2922668457031,297.1499938964844,293.1499938964844,0.0038618424441665,-269.6449584960937,297.9168395996094,0.4958729743957519,0.050000000745058,0.0463862568140029,291.51739501953125,297.1499938964844,293.1499938964844,0.0034090413246303,-251.58970642089844,297.3807678222656,0.4958729743957519,0.050000000745058,0.0488469637930393,291.26043701171875,297.1499938964844,293.1499938964844,0.0036828937008976,-200.3440399169922,297.700439453125,0.4958729743957519,0.050000000745058,0.0360781997442245,291.0340881347656,297.1499938964844,293.1499938964844,0.0041359881870448,-303.1378479003906,298.22509765625,0.4958729743957519,0.050000000745058,0.0488469637930393,291.79833984375,297.1499938964844,293.1499938964844,0.0027684606611728,-971.6637573242188,296.6103515625,0.4958729743957519,0.050000000745058,0.2317089587450027,293.2088317871094,291.1499938964844,271.0672607421875,270.0234069824219,283.0525207519531,291.7931823730469,293.1076354980469,1.0,0.1784974038600921,0.9981889128684998,0.9981889128684998,1.0,1.0,-0.4942569732666015,0.2085528224706649,0.2857041656970978,0.0837961733341217,0.0,0.0,0.0805424377322197,39.13580703735352,25.0,-389.7037658691406,-3725.84912109375,39.76338195800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5145874023437,302.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19562.0859375,18000.0,0.0,0.0,0.1739514917135238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231192722916603,0.1231238767504692,-4.600843567459378e-06,0.0,0.0001765386550687,0.0,0.0,5.204519271850586,0.0,0.0,0.0,0.2816397249698639,4.0,0.0,1.0
800280,291.2922668457031,297.1499938964844,293.1499938964844,0.0038618424441665,-269.6449584960937,297.9168395996094,0.4958729743957519,0.050000000745058,0.0463862568140029,291.51739501953125,297.1499938964844,293.1499938964844,0.0034090413246303,-251.58970642089844,297.3807678222656,0.4958729743957519,0.050000000745058,0.0488469637930393,291.26043701171875,297.1499938964844,293.1499938964844,0.0036828937008976,-200.3440399169922,297.700439453125,0.4958729743957519,0.050000000745058,0.0360781997442245,291.0340881347656,297.1499938964844,293.1499938964844,0.0041359881870448,-303.1378479003906,298.22509765625,0.4958729743957519,0.050000000745058,0.0488469637930393,291.79833984375,297.1499938964844,293.1499938964844,0.0027684606611728,-971.6637573242188,296.6103515625,0.4958729743957519,0.050000000745058,0.2317089587450027,293.2088317871094,291.1499938964844,271.0672607421875,270.0234069824219,283.0525207519531,291.7931823730469,293.1076354980469,1.0,0.1784974038600921,0.9981889128684998,0.9981889128684998,1.0,1.0,-0.4942569732666015,0.2085528224706649,0.2857041656970978,0.0837961733341217,0.0,0.0,0.0805424377322197,39.13580703735352,25.0,-389.7037658691406,-3725.84912109375,39.76338195800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5145874023437,302.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19562.0859375,18000.0,0.0,0.0,0.1739514917135238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231192722916603,0.1231238767504692,-4.600843567459378e-06,0.0,0.0001765386550687,0.0,0.0,5.204519271850586,0.0,0.0,0.0,0.2816397249698639,4.0,0.0,1.0
800340,291.3233642578125,297.1499938964844,293.1499938964844,0.0044622081331908,-317.6844177246094,298.12158203125,0.503254771232605,0.050000000745058,0.0462738424539566,291.54034423828125,297.1499938964844,293.1499938964844,0.0039290557615458,-296.7188415527344,297.4965515136719,0.503254771232605,0.050000000745058,0.0487285852432251,291.2905578613281,297.1499938964844,293.1499938964844,0.004282480571419,-237.7952880859375,297.90826416015625,0.503254771232605,0.050000000745058,0.0359907671809196,291.0641174316406,297.1499938964844,293.1499938964844,0.0048407474532723,-360.4109191894531,298.5411682128906,0.503254771232605,0.050000000745058,0.0487285852432251,291.8264465332031,297.1499938964844,293.1499938964844,0.0031699840910732,-1142.1060791015625,296.57476806640625,0.503254771232605,0.050000000745058,0.2311474382877349,292.5630798339844,291.1499938964844,271.02716064453125,270.0020446777344,283.053955078125,291.8226318359375,292.35791015625,1.0,0.1731148213148117,0.9986019730567932,0.9986019730567932,1.0,1.0,-0.4930590093135834,0.2080101072788238,0.2850489020347595,0.0836549922823906,0.0,0.0,0.0,36.13069152832031,25.0,-1259.52880859375,-1024.943359375,37.113807678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.914794921875,297.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18432.125,18000.0,0.0,0.0,0.1798283904790878,0.0,0.0,0.0,0.0,1.0,0.0076106055639684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088795758783817,0.0602785386145114,-0.0513989627361297,0.0,0.0001825029612518,0.0,0.0,2.29499888420105,0.0,0.0,0.0,0.2639910578727722,4.0,0.0,1.0
800400,291.3233642578125,297.1499938964844,293.1499938964844,0.0044622081331908,-317.6844177246094,298.12158203125,0.503254771232605,0.050000000745058,0.0462738424539566,291.54034423828125,297.1499938964844,293.1499938964844,0.0039290557615458,-296.7188415527344,297.4965515136719,0.503254771232605,0.050000000745058,0.0487285852432251,291.2905578613281,297.1499938964844,293.1499938964844,0.004282480571419,-237.7952880859375,297.90826416015625,0.503254771232605,0.050000000745058,0.0359907671809196,291.0641174316406,297.1499938964844,293.1499938964844,0.0048407474532723,-360.4109191894531,298.5411682128906,0.503254771232605,0.050000000745058,0.0487285852432251,291.8264465332031,297.1499938964844,293.1499938964844,0.0031699840910732,-1142.1060791015625,296.57476806640625,0.503254771232605,0.050000000745058,0.2311474382877349,292.5630798339844,291.1499938964844,271.02716064453125,270.0020446777344,283.053955078125,291.8226318359375,292.35791015625,1.0,0.1731148213148117,0.9986019730567932,0.9986019730567932,1.0,1.0,-0.4930590093135834,0.2080101072788238,0.2850489020347595,0.0836549922823906,0.0,0.0,0.0,36.13069152832031,25.0,-1259.52880859375,-1024.943359375,37.113807678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.914794921875,297.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18432.125,18000.0,0.0,0.0,0.1798283904790878,0.0,0.0,0.0,0.0,1.0,0.0076106055639684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088795758783817,0.0602785386145114,-0.0513989627361297,0.0,0.0001825029612518,0.0,0.0,2.29499888420105,0.0,0.0,0.0,0.2639910578727722,4.0,0.0,1.0
800460,291.3429870605469,297.1499938964844,293.1499938964844,0.0053748236969113,-401.74456787109375,297.9097900390625,0.509571373462677,0.050000000745058,0.0461889691650867,291.5547180175781,297.1499938964844,293.1499938964844,0.0046951067633926,-375.1583251953125,297.1271667480469,0.509571373462677,0.050000000745058,0.0486392080783844,291.3101806640625,297.1499938964844,293.1499938964844,0.0051751541905105,-302.3319091796875,297.680419921875,0.509571373462677,0.050000000745058,0.0359247513115406,291.0846252441406,297.1499938964844,293.1499938964844,0.0059170299209654,-458.792236328125,298.4872741699219,0.509571373462677,0.050000000745058,0.0486392080783844,291.8441467285156,297.1499938964844,293.1499938964844,0.0037485482171177,-1439.7413330078125,295.95782470703125,0.509571373462677,0.050000000745058,0.2307234555482864,290.9049987792969,291.1499938964844,270.9875793457031,269.98193359375,283.0499267578125,291.8421325683594,290.4052734375,1.0,0.1688151806592941,0.9990673661231996,0.9990673661231996,1.0,1.0,-0.4921545684337616,0.207588717341423,0.2845658659934997,0.0835785344243049,0.0,0.0,0.0551628619432449,33.8621711730957,25.0,-2362.243408203125,-3362.073974609375,35.12194061279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5648193359375,296.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17602.962890625,18000.0,0.0,0.0,0.165870264172554,0.0,0.0,0.0,0.0,1.0,0.0086625441908836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597759261727333,0.1155184283852577,-0.0557425059378147,0.0,0.0001683372393017,0.0,0.0,4.3110785484313965,0.0,0.0,0.0,0.2698668539524078,4.0,0.0,1.0
800520,291.3429870605469,297.1499938964844,293.1499938964844,0.0053748236969113,-401.74456787109375,297.9097900390625,0.509571373462677,0.050000000745058,0.0461889691650867,291.5547180175781,297.1499938964844,293.1499938964844,0.0046951067633926,-375.1583251953125,297.1271667480469,0.509571373462677,0.050000000745058,0.0486392080783844,291.3101806640625,297.1499938964844,293.1499938964844,0.0051751541905105,-302.3319091796875,297.680419921875,0.509571373462677,0.050000000745058,0.0359247513115406,291.0846252441406,297.1499938964844,293.1499938964844,0.0059170299209654,-458.792236328125,298.4872741699219,0.509571373462677,0.050000000745058,0.0486392080783844,291.8441467285156,297.1499938964844,293.1499938964844,0.0037485482171177,-1439.7413330078125,295.95782470703125,0.509571373462677,0.050000000745058,0.2307234555482864,290.9049987792969,291.1499938964844,270.9875793457031,269.98193359375,283.0499267578125,291.8421325683594,290.4052734375,1.0,0.1688151806592941,0.9990673661231996,0.9990673661231996,1.0,1.0,-0.4921545684337616,0.207588717341423,0.2845658659934997,0.0835785344243049,0.0,0.0,0.0551628619432449,33.8621711730957,25.0,-2362.243408203125,-3362.073974609375,35.12194061279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5648193359375,296.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17602.962890625,18000.0,0.0,0.0,0.165870264172554,0.0,0.0,0.0,0.0,1.0,0.0086625441908836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597759261727333,0.1155184283852577,-0.0557425059378147,0.0,0.0001683372393017,0.0,0.0,4.3110785484313965,0.0,0.0,0.0,0.2698668539524078,4.0,0.0,1.0
800580,291.3566589355469,297.1499938964844,293.1499938964844,0.0059916111640632,-439.9278564453125,298.4049377441406,0.5150684118270874,0.050000000745058,0.0461226888000965,291.5640563964844,297.1499938964844,293.1499938964844,0.0052185822278261,-412.1215515136719,297.5361022949219,0.5150684118270874,0.050000000745058,0.0485694110393524,291.3236694335937,297.1499938964844,293.1499938964844,0.0057928790338337,-332.7797546386719,298.183837890625,0.5150684118270874,0.050000000745058,0.0358732007443904,291.0990600585937,297.1499938964844,293.1499938964844,0.0066671269014477,-504.1643371582031,299.09185791015625,0.5150684118270874,0.050000000745058,0.0485694110393524,291.8555603027344,297.1499938964844,293.1499938964844,0.0041556670330464,-1588.0169677734375,296.2252197265625,0.5150684118270874,0.050000000745058,0.2303923815488815,290.5860900878906,291.1499938964844,270.9485168457031,269.9629211425781,283.041748046875,291.8535461425781,290.7986145019531,1.0,0.1653735935688018,0.9995327591896056,0.9995327591896056,1.0,1.0,-0.491448312997818,0.2072483003139495,0.2842000126838684,0.0835466310381889,0.0,0.0,0.1904103308916092,32.09107971191406,25.0,268.4427795410156,-4814.32080078125,33.5717658996582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850341796875,307.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17869.8515625,18000.0,0.0,0.0,0.1441386342048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387190669775009,0.1387233138084411,-4.244938736519544e-06,0.0,0.0001462823856854,0.0,0.0,5.435901165008545,0.0,0.0,0.0,0.2752292156219482,4.0,0.0,1.0
800640,291.3566589355469,297.1499938964844,293.1499938964844,0.0059916111640632,-439.9278564453125,298.4049377441406,0.5150684118270874,0.050000000745058,0.0461226888000965,291.5640563964844,297.1499938964844,293.1499938964844,0.0052185822278261,-412.1215515136719,297.5361022949219,0.5150684118270874,0.050000000745058,0.0485694110393524,291.3236694335937,297.1499938964844,293.1499938964844,0.0057928790338337,-332.7797546386719,298.183837890625,0.5150684118270874,0.050000000745058,0.0358732007443904,291.0990600585937,297.1499938964844,293.1499938964844,0.0066671269014477,-504.1643371582031,299.09185791015625,0.5150684118270874,0.050000000745058,0.0485694110393524,291.8555603027344,297.1499938964844,293.1499938964844,0.0041556670330464,-1588.0169677734375,296.2252197265625,0.5150684118270874,0.050000000745058,0.2303923815488815,290.5860900878906,291.1499938964844,270.9485168457031,269.9629211425781,283.041748046875,291.8535461425781,290.7986145019531,1.0,0.1653735935688018,0.9995327591896056,0.9995327591896056,1.0,1.0,-0.491448312997818,0.2072483003139495,0.2842000126838684,0.0835466310381889,0.0,0.0,0.1904103308916092,32.09107971191406,25.0,268.4427795410156,-4814.32080078125,33.5717658996582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850341796875,307.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17869.8515625,18000.0,0.0,0.0,0.1441386342048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387190669775009,0.1387233138084411,-4.244938736519544e-06,0.0,0.0001462823856854,0.0,0.0,5.435901165008545,0.0,0.0,0.0,0.2752292156219482,4.0,0.0,1.0
800700,291.36578369140625,297.1499938964844,293.1499938964844,0.0061639477498829,-444.3533630371094,298.86505126953125,0.5175279378890991,0.050000000745058,0.0460950583219528,291.5704650878906,297.1499938964844,293.1499938964844,0.0053599351085722,-416.3826904296875,297.990478515625,0.5175279378890991,0.050000000745058,0.0485403165221214,291.33209228515625,297.1499938964844,293.1499938964844,0.0059714359231293,-336.8260192871094,298.6582946777344,0.5175279378890991,0.050000000745058,0.0358517132699489,291.10723876953125,297.1499938964844,293.1499938964844,0.0068980297073721,-510.6619567871094,299.5819091796875,0.5175279378890991,0.050000000745058,0.0485403165221214,291.8632507324219,297.1499938964844,293.1499938964844,0.0042537818662822,-1602.43359375,296.6607666015625,0.5175279378890991,0.050000000745058,0.2302543669939041,290.9651184082031,291.1499938964844,270.92919921875,269.9537658691406,283.038818359375,291.86083984375,291.11053466796875,1.0,0.1639159172773361,0.9997654557228088,0.9997654557228088,1.0,1.0,-0.4911538958549499,0.2071020752191543,0.2840518057346344,0.0835438892245292,0.0,0.0,0.1641592979431152,31.352933883666992,25.0,509.036376953125,-4784.251953125,32.92696762084961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,307.6651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.1390197426080703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333973854780197,0.1334016472101211,-4.264501512807328e-06,0.0,0.0001410873519489,0.0,0.0,5.244328498840332,0.0,0.0,0.0,0.2748339176177978,4.0,0.0,1.0
