time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800760,291.37567138671875,297.1499938964844,293.1499938964844,0.0063751330599188,-453.0519104003906,299.24810791015625,0.5198048949241638,0.050000000745058,0.046070497483015,291.5775451660156,297.1499938964844,293.1499938964844,0.0055314670316874,-424.633544921875,298.3602905273437,0.5198048949241638,0.050000000745058,0.0485144518315792,291.3410949707031,297.1499938964844,293.1499938964844,0.0061871209181845,-344.0877685546875,299.053466796875,0.5198048949241638,0.050000000745058,0.0358326062560081,291.1158142089844,297.1499938964844,293.1499938964844,0.0071794283576309,-522.0733642578125,300.00146484375,0.5198048949241638,0.050000000745058,0.0485144518315792,291.87164306640625,297.1499938964844,293.1499938964844,0.0043717343360185,-1631.858642578125,296.99932861328125,0.5198048949241638,0.050000000745058,0.2301316708326339,291.1980895996094,291.1499938964844,270.9100036621094,269.94482421875,283.03643798828125,291.8690795898437,291.2720947265625,1.0,0.1626081317663192,0.9998123645782472,0.9998123645782472,0.9998400211334229,1.0,-0.4908921420574188,0.2069695740938186,0.2839225530624389,0.083548754453659,0.0,0.0,0.1368356943130493,30.69677352905273,25.0,466.9166564941406,-4629.57177734375,32.35441589355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4146423339844,307.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.841796875,18000.0,0.0,0.0,0.1339518576860427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120265319943428,0.1202695816755294,-4.257494310877519e-06,0.0,0.0001359441084787,0.0,0.0,4.706728458404541,0.0,0.0,0.0,0.2731126844882965,4.0,0.0,1.0
800820,291.3956298828125,297.1499938964844,293.1499938964844,0.0068966397084295,-478.7259521484375,299.87469482421875,0.5238458514213562,0.050000000745058,0.0460291095077991,291.5921936035156,297.1499938964844,293.1499938964844,0.0059505496174097,-448.9912414550781,298.9428405761719,0.5238458514213562,0.050000000745058,0.0484708696603775,291.3594055175781,297.1499938964844,293.1499938964844,0.006714251358062,-364.8790283203125,299.6994934082031,0.5238458514213562,0.050000000745058,0.0358004197478294,291.1331481933594,297.1499938964844,293.1499938964844,0.007876687683165,-554.3319702148438,300.7156982421875,0.5238458514213562,0.050000000745058,0.0484708696603775,291.8888854980469,297.1499938964844,293.1499938964844,0.0046585914678871,-1721.415283203125,297.4912109375,0.5238458514213562,0.050000000745058,0.2299249321222305,291.3664245605469,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.8862609863281,291.3844909667969,1.0,0.1603788882493972,0.9999061822891236,0.9999061822891236,0.9995200634002686,1.0,-0.4904511570930481,0.2067386955022812,0.2837124466896057,0.08357635140419,0.0,0.0,0.0940959975123405,29.591567993164062,25.0,253.02444458007807,-4382.3134765625,31.39137458801269,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.919677734375,306.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.607421875,18000.0,0.0,0.0,0.122807890176773,0.0,0.0,0.0,0.0,1.0,8.256002183770761e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004980579018592,0.1005290672183036,-3.1010553357191384e-05,0.0,0.000124634389067,0.0,0.0,3.890996217727661,0.0,0.0,0.0,0.2700908780097961,4.0,0.0,1.0
800880,291.3956298828125,297.1499938964844,293.1499938964844,0.0068966397084295,-478.7259521484375,299.87469482421875,0.5238458514213562,0.050000000745058,0.0460291095077991,291.5921936035156,297.1499938964844,293.1499938964844,0.0059505496174097,-448.9912414550781,298.9428405761719,0.5238458514213562,0.050000000745058,0.0484708696603775,291.3594055175781,297.1499938964844,293.1499938964844,0.006714251358062,-364.8790283203125,299.6994934082031,0.5238458514213562,0.050000000745058,0.0358004197478294,291.1331481933594,297.1499938964844,293.1499938964844,0.007876687683165,-554.3319702148438,300.7156982421875,0.5238458514213562,0.050000000745058,0.0484708696603775,291.8888854980469,297.1499938964844,293.1499938964844,0.0046585914678871,-1721.415283203125,297.4912109375,0.5238458514213562,0.050000000745058,0.2299249321222305,291.3664245605469,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.8862609863281,291.3844909667969,1.0,0.1603788882493972,0.9999061822891236,0.9999061822891236,0.9995200634002686,1.0,-0.4904511570930481,0.2067386955022812,0.2837124466896057,0.08357635140419,0.0,0.0,0.0940959975123405,29.591567993164062,25.0,253.02444458007807,-4382.3134765625,31.39137458801269,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.919677734375,306.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.607421875,18000.0,0.0,0.0,0.122807890176773,0.0,0.0,0.0,0.0,1.0,8.256002183770761e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004980579018592,0.1005290672183036,-3.1010553357191384e-05,0.0,0.000124634389067,0.0,0.0,3.890996217727661,0.0,0.0,0.0,0.2700908780097961,4.0,0.0,1.0
800940,291.4150695800781,297.1499938964844,293.1499938964844,0.0074889082461595,-507.5380554199219,300.44140625,0.5272652506828308,0.050000000745058,0.0459961034357547,291.60675048828125,297.1499938964844,293.1499938964844,0.0064175566658377,-476.3420104980469,299.4584655761719,0.5272652506828308,0.050000000745058,0.0484361127018928,291.3773193359375,297.1499938964844,293.1499938964844,0.0073109604418277,-388.04595947265625,300.28369140625,0.5272652506828308,0.050000000745058,0.0357747487723827,291.1501770019531,297.1499938964844,293.1499938964844,0.0086886473000049,-590.1721801757812,301.376220703125,0.5272652506828308,0.050000000745058,0.0484361127018928,291.90582275390625,297.1499938964844,293.1499938964844,0.0049704569391906,-1822.54150390625,297.9040222167969,0.5272652506828308,0.050000000745058,0.2297600656747818,291.4114990234375,291.1499938964844,270.83465576171875,269.9106140136719,283.0282287597656,291.9032592773437,291.41473388671875,1.0,0.1585768759250641,1.0,1.0,0.9992001056671144,1.0,-0.4900994300842285,0.2065452337265014,0.283554196357727,0.0836219266057014,0.0,0.0,0.0555900745093822,28.710418701171875,25.0,93.47042846679688,-4191.74609375,30.624765396118164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3319702148437,305.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.447265625,18000.0,0.0,0.0,0.1107461899518966,0.0,0.0,0.0,0.0,1.0,0.0018178221071138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862242728471756,0.0924524962902069,-0.006228226236999,0.0,0.000112393303425,0.0,0.0,3.549137115478516,0.0,0.0,0.0,0.2684382200241089,4.0,0.0,1.0
801000,291.4150695800781,297.1499938964844,293.1499938964844,0.0074889082461595,-507.5380554199219,300.44140625,0.5272652506828308,0.050000000745058,0.0459961034357547,291.60675048828125,297.1499938964844,293.1499938964844,0.0064175566658377,-476.3420104980469,299.4584655761719,0.5272652506828308,0.050000000745058,0.0484361127018928,291.3773193359375,297.1499938964844,293.1499938964844,0.0073109604418277,-388.04595947265625,300.28369140625,0.5272652506828308,0.050000000745058,0.0357747487723827,291.1501770019531,297.1499938964844,293.1499938964844,0.0086886473000049,-590.1721801757812,301.376220703125,0.5272652506828308,0.050000000745058,0.0484361127018928,291.90582275390625,297.1499938964844,293.1499938964844,0.0049704569391906,-1822.54150390625,297.9040222167969,0.5272652506828308,0.050000000745058,0.2297600656747818,291.4114990234375,291.1499938964844,270.83465576171875,269.9106140136719,283.0282287597656,291.9032592773437,291.41473388671875,1.0,0.1585768759250641,1.0,1.0,0.9992001056671144,1.0,-0.4900994300842285,0.2065452337265014,0.283554196357727,0.0836219266057014,0.0,0.0,0.0555900745093822,28.710418701171875,25.0,93.47042846679688,-4191.74609375,30.624765396118164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3319702148437,305.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.447265625,18000.0,0.0,0.0,0.1107461899518966,0.0,0.0,0.0,0.0,1.0,0.0018178221071138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862242728471756,0.0924524962902069,-0.006228226236999,0.0,0.000112393303425,0.0,0.0,3.549137115478516,0.0,0.0,0.0,0.2684382200241089,4.0,0.0,1.0
801060,291.43377685546875,297.1499938964844,293.1499938964844,0.0081514883786439,-538.1950073242188,300.9822692871094,0.5301381349563599,0.050000000745058,0.0459696613252162,291.6210021972656,297.1499938964844,293.1499938964844,0.0069281244650483,-505.4300231933594,299.9447937011719,0.5301381349563599,0.050000000745058,0.0484082698822021,291.39459228515625,297.1499938964844,293.1499938964844,0.0079776756465435,-412.6187438964844,300.8414306640625,0.5301381349563599,0.050000000745058,0.0357541814446449,291.16668701171875,297.1499938964844,293.1499938964844,0.0096282828599214,-628.18408203125,302.0147705078125,0.5301381349563599,0.050000000745058,0.0484082698822021,291.9222412109375,297.1499938964844,293.1499938964844,0.0053002908825874,-1930.0130615234373,298.2807312011719,0.5301381349563599,0.050000000745058,0.2296279817819595,291.3983764648437,291.1499938964844,270.7978515625,269.8941955566406,283.02410888671875,291.9197692871094,291.3871154785156,1.0,0.157117560505867,1.0,1.0,0.998763620853424,1.0,-0.4898176789283752,0.2063828110694885,0.2834348678588867,0.0836801901459693,0.0,0.0,0.0226940307766199,28.0048770904541,25.0,-27.32364273071289,-4025.714111328125,30.011699676513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6211853027344,305.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3984375,18000.0,0.0,0.0,0.0985003113746643,0.0,0.0,0.0,0.0,1.0,0.0032154417131096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751819759607315,0.0933292135596275,-0.0181472338736057,0.0,9.996529843192548e-05,0.0,0.0,3.565138578414917,0.0,0.0,0.0,0.2679165303707123,4.0,0.0,1.0
801120,291.43377685546875,297.1499938964844,293.1499938964844,0.0081514883786439,-538.1950073242188,300.9822692871094,0.5301381349563599,0.050000000745058,0.0459696613252162,291.6210021972656,297.1499938964844,293.1499938964844,0.0069281244650483,-505.4300231933594,299.9447937011719,0.5301381349563599,0.050000000745058,0.0484082698822021,291.39459228515625,297.1499938964844,293.1499938964844,0.0079776756465435,-412.6187438964844,300.8414306640625,0.5301381349563599,0.050000000745058,0.0357541814446449,291.16668701171875,297.1499938964844,293.1499938964844,0.0096282828599214,-628.18408203125,302.0147705078125,0.5301381349563599,0.050000000745058,0.0484082698822021,291.9222412109375,297.1499938964844,293.1499938964844,0.0053002908825874,-1930.0130615234373,298.2807312011719,0.5301381349563599,0.050000000745058,0.2296279817819595,291.3983764648437,291.1499938964844,270.7978515625,269.8941955566406,283.02410888671875,291.9197692871094,291.3871154785156,1.0,0.157117560505867,1.0,1.0,0.998763620853424,1.0,-0.4898176789283752,0.2063828110694885,0.2834348678588867,0.0836801901459693,0.0,0.0,0.0226940307766199,28.0048770904541,25.0,-27.32364273071289,-4025.714111328125,30.011699676513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6211853027344,305.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3984375,18000.0,0.0,0.0,0.0985003113746643,0.0,0.0,0.0,0.0,1.0,0.0032154417131096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751819759607315,0.0933292135596275,-0.0181472338736057,0.0,9.996529843192548e-05,0.0,0.0,3.565138578414917,0.0,0.0,0.0,0.2679165303707123,4.0,0.0,1.0
801180,291.4518127441406,297.1499938964844,293.1499938964844,0.0089075015857815,-571.0196533203125,301.5071716308594,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6348571777344,297.1499938964844,293.1499938964844,0.0074960687197744,-536.5772705078125,300.4114990234375,0.5325390696525574,0.050000000745058,0.048385877162218,291.4112243652344,297.1499938964844,293.1499938964844,0.0087381899356842,-438.8729248046875,301.3829650878906,0.5325390696525574,0.050000000745058,0.03573764488101,291.18267822265625,297.1499938964844,293.1499938964844,0.0107438871636986,-668.77783203125,302.64208984375,0.5325390696525574,0.050000000745058,0.048385877162218,291.9380798339844,297.1499938964844,293.1499938964844,0.005654034204781,-2045.059814453125,298.6304626464844,0.5325390696525574,0.050000000745058,0.2295217663049698,291.3337097167969,291.1499938964844,270.7616577148437,269.8779602050781,283.0198059082031,291.9356994628906,291.3053283691406,1.0,0.155933529138565,1.0,1.0,0.9983270764350892,1.0,-0.4895910918712616,0.2062455713748932,0.2833455204963684,0.0837452411651611,0.0,0.0,0.0020061295945197,27.43771171569824,25.0,-187.7920379638672,-3311.470458984375,29.519365310668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7601013183594,302.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.740234375,18000.0,0.0,0.0,0.0869001001119613,0.0,0.0,0.0,0.0,1.0,0.0057709049433469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0422965586185455,0.0827513635158538,-0.040454801172018,0.0,8.819255162961781e-05,0.0,0.0,3.137603282928467,0.0,0.0,0.0,0.2655718922615051,4.0,0.0,1.0
801240,291.4518127441406,297.1499938964844,293.1499938964844,0.0089075015857815,-571.0196533203125,301.5071716308594,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6348571777344,297.1499938964844,293.1499938964844,0.0074960687197744,-536.5772705078125,300.4114990234375,0.5325390696525574,0.050000000745058,0.048385877162218,291.4112243652344,297.1499938964844,293.1499938964844,0.0087381899356842,-438.8729248046875,301.3829650878906,0.5325390696525574,0.050000000745058,0.03573764488101,291.18267822265625,297.1499938964844,293.1499938964844,0.0107438871636986,-668.77783203125,302.64208984375,0.5325390696525574,0.050000000745058,0.048385877162218,291.9380798339844,297.1499938964844,293.1499938964844,0.005654034204781,-2045.059814453125,298.6304626464844,0.5325390696525574,0.050000000745058,0.2295217663049698,291.3337097167969,291.1499938964844,270.7616577148437,269.8779602050781,283.0198059082031,291.9356994628906,291.3053283691406,1.0,0.155933529138565,1.0,1.0,0.9983270764350892,1.0,-0.4895910918712616,0.2062455713748932,0.2833455204963684,0.0837452411651611,0.0,0.0,0.0020061295945197,27.43771171569824,25.0,-187.7920379638672,-3311.470458984375,29.519365310668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7601013183594,302.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.740234375,18000.0,0.0,0.0,0.0869001001119613,0.0,0.0,0.0,0.0,1.0,0.0057709049433469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0422965586185455,0.0827513635158538,-0.040454801172018,0.0,8.819255162961781e-05,0.0,0.0,3.137603282928467,0.0,0.0,0.0,0.2655718922615051,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0094052022323012,-594.0744018554688,301.7510070800781,0.5335843563079834,0.050000000745058,0.0459393635392189,291.6416015625,297.1499938964844,293.1499938964844,0.0078582009300589,-558.2611083984375,300.61767578125,0.5335843563079834,0.050000000745058,0.0483763627707958,291.4192810058594,297.1499938964844,293.1499938964844,0.0092354016378521,-457.1043701171875,301.6343688964844,0.5335843563079834,0.050000000745058,0.0357306152582168,291.1904296875,297.1499938964844,293.1499938964844,0.0115032596513628,-697.0211791992188,302.9466247558594,0.5335843563079834,0.050000000745058,0.0483763627707958,291.9456481933594,297.1499938964844,293.1499938964844,0.0058697895146906,-2124.59521484375,298.7635803222656,0.5335843563079834,0.050000000745058,0.2294766455888748,291.2014465332031,291.1499938964844,270.7437744140625,269.8699035644531,283.017578125,291.9433898925781,291.02740478515625,1.0,0.1554276347160339,1.0,1.0,0.9981088638305664,1.0,-0.4894948303699493,0.2061852067708969,0.2833096385002136,0.0837788209319114,0.0,0.0,0.0105165457352995,27.196826934814453,25.0,-883.7249145507812,-2480.890380859375,29.310392379760746,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8597106933594,297.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0806105360388755,0.0,0.0,0.0,0.0,1.0,0.0087725855410099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0220294576138257,0.0785253494977951,-0.0564958900213241,0.0,8.180944860214368e-05,0.0,0.0,2.939112901687622,0.0,0.0,0.0,0.2647365033626556,4.0,0.0,1.0
801360,291.4687194824219,297.1499938964844,293.1499938964844,0.0100953076034784,-627.4096069335938,301.9570007324219,0.5345369577407837,0.050000000745058,0.0459312461316585,291.6478576660156,297.1499938964844,293.1499938964844,0.0083534941077232,-589.7910766601562,300.7624206542969,0.5345369577407837,0.050000000745058,0.0483678132295608,291.4268493652344,297.1499938964844,293.1499938964844,0.0099208345636725,-483.2822570800781,301.845947265625,0.5345369577407837,0.050000000745058,0.0357243008911609,291.19793701171875,297.1499938964844,293.1499938964844,0.0125732785090804,-737.1690063476562,303.2386779785156,0.5345369577407837,0.050000000745058,0.0483678132295608,291.9525756835937,297.1499938964844,293.1499938964844,0.0061647971160709,-2243.07177734375,298.7962341308594,0.5345369577407837,0.050000000745058,0.2294360846281051,290.8084716796875,291.1499938964844,270.7260437011719,269.86181640625,283.0150146484375,291.95050048828125,290.70928955078125,1.0,0.154971495270729,1.0,1.0,0.9978910088539124,1.0,-0.4894083142280578,0.2061298340559005,0.2832784950733185,0.0838123857975006,0.0,0.0,0.0725659728050232,26.980375289916992,25.0,-319.7616577148437,-4120.30029296875,29.1226863861084,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.055908203125,303.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.169921875,18000.0,0.0,0.0,0.0729900896549224,0.0,0.0,0.0,0.0,1.0,0.0049825794994831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777686685323715,0.1127475798130035,-0.0349789075553417,0.0,7.407565863104537e-05,0.0,0.0,4.2937912940979,0.0,0.0,0.0,0.269401341676712,4.0,0.0,1.0
801420,291.4852600097656,297.1499938964844,293.1499938964844,0.0108223101124167,-644.2467041015625,302.5328063964844,0.5361936092376709,0.050000000745058,0.045917373150587,291.6606750488281,297.1499938964844,293.1499938964844,0.0088727353140711,-606.2439575195312,301.3023986816406,0.5361936092376709,0.050000000745058,0.0483532063663005,291.4420166015625,297.1499938964844,293.1499938964844,0.0106662148609757,-497.30462646484375,302.4419250488281,0.5361936092376709,0.050000000745058,0.0357135124504566,291.2127685546875,297.1499938964844,293.1499938964844,0.0137868113815784,-758.8424072265625,303.8965148925781,0.5361936092376709,0.050000000745058,0.0483532063663005,291.9668273925781,297.1499938964844,293.1499938964844,0.0064638112671673,-2304.194091796875,299.2525329589844,0.5361936092376709,0.050000000745058,0.2293667942285537,290.9945373535156,291.1499938964844,270.6910705566406,269.8455505371094,283.0098876953125,291.9645690917969,291.0774841308594,1.0,0.1541889905929565,1.0,1.0,0.9974554181098938,1.0,-0.4892605245113373,0.2060330361127853,0.2832274734973907,0.0838773772120475,0.0,0.0,0.0898232609033584,26.61069297790528,25.0,260.65838623046875,-4394.11376953125,28.8022403717041,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6908569335937,306.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.0655699595808982,0.0,0.0,0.0,0.0,1.0,0.0026671439409255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096513532102108,0.1094799414277076,-0.0129664074629545,0.0,6.654517346760258e-05,0.0,0.0,4.221928596496582,0.0,0.0,0.0,0.2704635858535766,4.0,0.0,1.0
801480,291.4852600097656,297.1499938964844,293.1499938964844,0.0108223101124167,-644.2467041015625,302.5328063964844,0.5361936092376709,0.050000000745058,0.045917373150587,291.6606750488281,297.1499938964844,293.1499938964844,0.0088727353140711,-606.2439575195312,301.3023986816406,0.5361936092376709,0.050000000745058,0.0483532063663005,291.4420166015625,297.1499938964844,293.1499938964844,0.0106662148609757,-497.30462646484375,302.4419250488281,0.5361936092376709,0.050000000745058,0.0357135124504566,291.2127685546875,297.1499938964844,293.1499938964844,0.0137868113815784,-758.8424072265625,303.8965148925781,0.5361936092376709,0.050000000745058,0.0483532063663005,291.9668273925781,297.1499938964844,293.1499938964844,0.0064638112671673,-2304.194091796875,299.2525329589844,0.5361936092376709,0.050000000745058,0.2293667942285537,290.9945373535156,291.1499938964844,270.6910705566406,269.8455505371094,283.0098876953125,291.9645690917969,291.0774841308594,1.0,0.1541889905929565,1.0,1.0,0.9974554181098938,1.0,-0.4892605245113373,0.2060330361127853,0.2832274734973907,0.0838773772120475,0.0,0.0,0.0898232609033584,26.61069297790528,25.0,260.65838623046875,-4394.11376953125,28.8022403717041,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6908569335937,306.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.0655699595808982,0.0,0.0,0.0,0.0,1.0,0.0026671439409255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096513532102108,0.1094799414277076,-0.0129664074629545,0.0,6.654517346760258e-05,0.0,0.0,4.221928596496582,0.0,0.0,0.0,0.2704635858535766,4.0,0.0,1.0
801540,291.5025329589844,297.1499938964844,293.1499938964844,0.0116637339815497,-664.5018920898438,303.0858459472656,0.5413005352020264,0.050000000745058,0.0458764359354972,291.6744079589844,297.1499938964844,293.1499938964844,0.0094477171078324,-625.5277709960938,301.8233337402344,0.5413005352020264,0.050000000745058,0.0483100935816764,291.4578552246094,297.1499938964844,293.1499938964844,0.011528568342328,-513.9227294921875,303.0152587890625,0.5413005352020264,0.050000000745058,0.0356816723942756,291.2358093261719,297.1499938964844,293.1499938964844,0.0237271003425121,-999.549560546875,304.12548828125,0.6054200530052185,0.0769078359007835,0.0639522299170494,291.982421875,297.1499938964844,293.1499938964844,0.006768197286874,-2372.13916015625,299.6938781738281,0.5413005352020264,0.050000000745058,0.2291622906923294,291.1951599121094,291.1499938964844,270.6567077636719,269.8290100097656,282.99688720703125,291.98004150390625,291.2090759277344,1.0,0.1537849456071853,1.0,1.0,0.9970197677612304,1.0,-0.5075880885124207,0.2139925062656402,0.2935956120491028,0.0870279371738433,0.0,0.0,0.0673175528645515,25.65448760986328,28.0,141.01754760742188,-4241.54150390625,29.58238983154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1209716796875,305.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53515625,18000.0,0.0,0.0,0.0622381344437599,0.0,0.0,0.0,0.0,1.0,0.0026088026352226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885254740715026,0.1009489968419075,-0.0124235218390822,0.0,6.316379585769027e-05,0.0,0.0,3.88167405128479,0.0,0.0,0.0,0.2693752944469452,4.0,0.0,1.0
801600,291.5025329589844,297.1499938964844,293.1499938964844,0.0116637339815497,-664.5018920898438,303.0858459472656,0.5413005352020264,0.050000000745058,0.0458764359354972,291.6744079589844,297.1499938964844,293.1499938964844,0.0094477171078324,-625.5277709960938,301.8233337402344,0.5413005352020264,0.050000000745058,0.0483100935816764,291.4578552246094,297.1499938964844,293.1499938964844,0.011528568342328,-513.9227294921875,303.0152587890625,0.5413005352020264,0.050000000745058,0.0356816723942756,291.2358093261719,297.1499938964844,293.1499938964844,0.0237271003425121,-999.549560546875,304.12548828125,0.6054200530052185,0.0769078359007835,0.0639522299170494,291.982421875,297.1499938964844,293.1499938964844,0.006768197286874,-2372.13916015625,299.6938781738281,0.5413005352020264,0.050000000745058,0.2291622906923294,291.1951599121094,291.1499938964844,270.6567077636719,269.8290100097656,282.99688720703125,291.98004150390625,291.2090759277344,1.0,0.1537849456071853,1.0,1.0,0.9970197677612304,1.0,-0.5075880885124207,0.2139925062656402,0.2935956120491028,0.0870279371738433,0.0,0.0,0.0673175528645515,25.65448760986328,28.0,141.01754760742188,-4241.54150390625,29.58238983154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1209716796875,305.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53515625,18000.0,0.0,0.0,0.0622381344437599,0.0,0.0,0.0,0.0,1.0,0.0026088026352226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885254740715026,0.1009489968419075,-0.0124235218390822,0.0,6.316379585769027e-05,0.0,0.0,3.88167405128479,0.0,0.0,0.0,0.2693752944469452,4.0,0.0,1.0
801660,291.5202941894531,297.1499938964844,293.1499938964844,0.0128391236066818,-696.1289672851562,303.6041564941406,0.5475451350212097,0.050000000745058,0.0458297058939933,291.68865966796875,297.1499938964844,293.1499938964844,0.010224912315607,-655.5719604492188,302.28759765625,0.5475451350212097,0.050000000745058,0.0482608862221241,291.4744567871094,297.1499938964844,293.1499938964844,0.0127257881686091,-539.31640625,303.5521240234375,0.5475451350212097,0.050000000745058,0.0356453247368335,291.315673828125,297.1499938964844,293.1499938964844,0.0529081188142299,-1523.070068359375,304.0857238769531,0.7043944001197815,0.1093052178621292,0.0972153544425964,292.0008544921875,297.1499938964844,293.1499938964844,0.0071559399366378,-2478.36767578125,300.0325622558594,0.5475451350212097,0.050000000745058,0.2289288640022277,291.149658203125,291.1499938964844,270.6229553222656,269.81201171875,282.9708557128906,291.99810791015625,291.11724853515625,1.0,0.1554452031850814,1.0,1.0,0.9966706037521362,1.0,-0.5470694303512573,0.2311903536319732,0.3158791065216064,0.0938465446233749,0.0,0.0,0.0679759606719017,24.706945419311523,25.0,-105.8459701538086,-4230.59619140625,32.29421615600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5319519042969,304.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.833984375,18000.0,0.0,0.0,0.0614157505333423,0.0,0.0,0.0,0.0,1.0,0.0027578072622418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860318690538406,0.0997893512248992,-0.0137574821710586,0.0,6.232917803572491e-05,0.0,0.0,3.828908681869507,0.0,0.0,0.0,0.2690658867359161,4.0,0.0,1.0
801720,291.5202941894531,297.1499938964844,293.1499938964844,0.0128391236066818,-696.1289672851562,303.6041564941406,0.5475451350212097,0.050000000745058,0.0458297058939933,291.68865966796875,297.1499938964844,293.1499938964844,0.010224912315607,-655.5719604492188,302.28759765625,0.5475451350212097,0.050000000745058,0.0482608862221241,291.4744567871094,297.1499938964844,293.1499938964844,0.0127257881686091,-539.31640625,303.5521240234375,0.5475451350212097,0.050000000745058,0.0356453247368335,291.315673828125,297.1499938964844,293.1499938964844,0.0529081188142299,-1523.070068359375,304.0857238769531,0.7043944001197815,0.1093052178621292,0.0972153544425964,292.0008544921875,297.1499938964844,293.1499938964844,0.0071559399366378,-2478.36767578125,300.0325622558594,0.5475451350212097,0.050000000745058,0.2289288640022277,291.149658203125,291.1499938964844,270.6229553222656,269.81201171875,282.9708557128906,291.99810791015625,291.11724853515625,1.0,0.1554452031850814,1.0,1.0,0.9966706037521362,1.0,-0.5470694303512573,0.2311903536319732,0.3158791065216064,0.0938465446233749,0.0,0.0,0.0679759606719017,24.706945419311523,25.0,-105.8459701538086,-4230.59619140625,32.29421615600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5319519042969,304.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.833984375,18000.0,0.0,0.0,0.0614157505333423,0.0,0.0,0.0,0.0,1.0,0.0027578072622418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860318690538406,0.0997893512248992,-0.0137574821710586,0.0,6.232917803572491e-05,0.0,0.0,3.828908681869507,0.0,0.0,0.0,0.2690658867359161,4.0,0.0,1.0
801780,291.5395812988281,297.1499938964844,293.1499938964844,0.014314922504127,-732.6246948242188,304.11505126953125,0.5541309118270874,0.050000000745058,0.0457839705049991,291.703857421875,297.1499938964844,293.1499938964844,0.0111669721081852,-690.3912353515625,302.73504638671875,0.5541309118270874,0.050000000745058,0.0482127256691455,291.4926452636719,297.1499938964844,293.1499938964844,0.0142321838065981,-568.5066528320312,304.0814819335937,0.5541309118270874,0.050000000745058,0.0356097556650638,291.41619873046875,297.1499938964844,293.1499938964844,0.0756458863615989,-1947.780029296875,304.0697326660156,0.766943097114563,0.135408878326416,0.1229310482740402,292.0233764648437,297.1499938964844,293.1499938964844,0.0075912498869001,-2599.998779296875,300.3226928710937,0.5541309118270874,0.050000000745058,0.2287004142999649,290.99072265625,291.1499938964844,270.58990478515625,269.79443359375,282.9514465332031,292.020263671875,290.95880126953125,1.0,0.1560510247945785,1.0,1.0,0.996321439743042,1.0,-0.5775020718574524,0.2445317506790161,0.3329703509807586,0.0990831181406974,0.0,0.0,0.0996824353933334,23.72220230102539,25.0,-190.9572906494141,-4386.99267578125,34.244781494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178771972656,304.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.494140625,18000.0,0.0,0.0,0.0632468461990356,0.0,0.0,0.0,0.0,1.0,0.0021460982970893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947314426302909,0.1033038049936294,-0.0085723660886287,0.0,6.418751581804827e-05,0.0,0.0,3.973769426345825,0.0,0.0,0.0,0.2697458267211914,4.0,0.0,1.0
801840,291.5395812988281,297.1499938964844,293.1499938964844,0.014314922504127,-732.6246948242188,304.11505126953125,0.5541309118270874,0.050000000745058,0.0457839705049991,291.703857421875,297.1499938964844,293.1499938964844,0.0111669721081852,-690.3912353515625,302.73504638671875,0.5541309118270874,0.050000000745058,0.0482127256691455,291.4926452636719,297.1499938964844,293.1499938964844,0.0142321838065981,-568.5066528320312,304.0814819335937,0.5541309118270874,0.050000000745058,0.0356097556650638,291.41619873046875,297.1499938964844,293.1499938964844,0.0756458863615989,-1947.780029296875,304.0697326660156,0.766943097114563,0.135408878326416,0.1229310482740402,292.0233764648437,297.1499938964844,293.1499938964844,0.0075912498869001,-2599.998779296875,300.3226928710937,0.5541309118270874,0.050000000745058,0.2287004142999649,290.99072265625,291.1499938964844,270.58990478515625,269.79443359375,282.9514465332031,292.020263671875,290.95880126953125,1.0,0.1560510247945785,1.0,1.0,0.996321439743042,1.0,-0.5775020718574524,0.2445317506790161,0.3329703509807586,0.0990831181406974,0.0,0.0,0.0996824353933334,23.72220230102539,25.0,-190.9572906494141,-4386.99267578125,34.244781494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178771972656,304.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.494140625,18000.0,0.0,0.0,0.0632468461990356,0.0,0.0,0.0,0.0,1.0,0.0021460982970893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947314426302909,0.1033038049936294,-0.0085723660886287,0.0,6.418751581804827e-05,0.0,0.0,3.973769426345825,0.0,0.0,0.0,0.2697458267211914,4.0,0.0,1.0
801900,291.5525207519531,297.1499938964844,293.1499938964844,0.0184615086764097,-841.7229614257812,304.1366882324219,0.5931863188743591,0.0658236742019653,0.0526100993156433,291.71209716796875,297.1499938964844,293.1499938964844,0.0116591285914182,-706.7867431640625,302.9600524902344,0.5608978271484375,0.050000000745058,0.0481666848063468,291.50372314453125,297.1499938964844,293.1499938964844,0.0175038818269968,-636.9400024414062,304.13818359375,0.5868979096412659,0.0643699094653129,0.0398041419684886,291.4671630859375,297.1499938964844,293.1499938964844,0.0854993984103202,-2141.46435546875,304.0664367675781,0.7989698648452759,0.1473654508590698,0.1344899535179138,292.035888671875,297.1499938964844,293.1499938964844,0.0078022270463407,-2655.988037109375,300.4668884277344,0.5608978271484375,0.050000000745058,0.2284820228815078,290.9202880859375,291.1499938964844,270.5736083984375,269.7853698730469,282.9366149902344,292.0326843261719,290.894287109375,1.0,0.1566876322031021,1.0,1.0,0.9961468577384948,1.0,-0.6042701601982117,0.256371408700943,0.347898781299591,0.1035687550902366,0.0,0.0,0.1221118494868278,22.76395797729492,25.0,-188.7365264892578,-4554.90234375,35.93243408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,304.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.17578125,18000.0,0.0,0.0,0.0652408152818679,0.0,0.0,0.0,0.0,1.0,0.0013790370430797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026176810264587,0.1062834337353706,-0.0036657541058957,0.0,6.62111269775778e-05,0.0,0.0,4.10009241104126,0.0,0.0,0.0,0.2703994214534759,4.0,0.0,1.0
801960,291.5824584960937,297.1499938964844,293.1499938964844,0.0294295009225606,-1061.97900390625,304.1191711425781,0.6527104377746582,0.0802006796002388,0.0663822144269943,291.7207946777344,297.1499938964844,293.1499938964844,0.0121740959584712,-723.0216674804688,303.1846923828125,0.5727505683898926,0.050000000745058,0.04809295758605,291.5280456542969,297.1499938964844,293.1499938964844,0.0290124006569385,-819.6735229492188,304.119384765625,0.650883138179779,0.0804612562060356,0.0511987432837486,291.5155944824219,297.1499938964844,293.1499938964844,0.0950608998537063,-2331.458251953125,304.0642395019531,0.8337510228157043,0.1591698676347732,0.1456330567598343,292.049560546875,297.1499938964844,293.1499938964844,0.0080086831003427,-2710.06591796875,300.607177734375,0.5727505683898926,0.050000000745058,0.2281322926282882,290.84912109375,291.1499938964844,270.5574645996094,269.7760925292969,282.91094970703125,292.0462646484375,290.8169250488281,1.0,0.1577929705381393,1.0,1.0,0.996199071407318,1.0,-0.6473365426063538,0.2754414081573486,0.3718951344490051,0.1109562739729881,0.0,0.0,0.149184837937355,21.241973876953125,25.0,-221.46975708007807,-4801.1787109375,38.79709243774414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,304.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.431640625,18000.0,0.0,0.0,0.0680846497416496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127586513757705,0.1127628684043884,-4.218440608383389e-06,0.0,6.909726653248072e-05,0.0,0.0,4.366385459899902,0.0,0.0,0.0,0.2715382575988769,4.0,0.0,1.0
802020,291.6688842773437,297.1499938964844,293.1499938964844,0.0515220984816551,-1428.1053466796875,304.0933837890625,0.7410731315612793,0.1024257391691207,0.0878871083259582,291.73980712890625,297.1499938964844,293.1499938964844,0.0133402766659855,-757.0892944335938,303.6307067871094,0.5940269231796265,0.050000000745058,0.0479777827858924,291.6032409667969,297.1499938964844,293.1499938964844,0.0540761835873127,-1144.458251953125,304.0885925292969,0.7481884360313416,0.10635457187891,0.0704578384757042,291.6065979003906,297.1499938964844,293.1499938964844,0.114674724638462,-2714.522216796875,304.0602111816406,0.9011112451553344,0.1821195185184478,0.1674541980028152,292.0819091796875,297.1499938964844,293.1499938964844,0.0084364470094442,-2820.599365234375,300.86334228515625,0.5940269231796265,0.050000000745058,0.2275859415531158,290.67388916015625,291.1499938964844,270.5257263183594,269.7568359375,282.8706359863281,292.0782470703125,290.6549987792969,1.0,0.160781443119049,1.0,1.0,0.996303379535675,1.0,-0.7216543555259705,0.308524489402771,0.4131298661231994,0.1240167990326881,0.0,0.0,0.2248506844043731,18.95004844665528,25.0,-182.56431579589844,-5505.896484375,44.602630615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4669494628906,305.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.798828125,18000.0,0.0,0.0,0.0770859867334365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473225653171539,0.1473268270492553,-4.257413365849061e-06,0.0,7.823247869964689e-05,0.0,0.0,5.802377700805664,0.0,0.0,0.0,0.2768151760101318,4.0,0.0,1.0
802080,291.6688842773437,297.1499938964844,293.1499938964844,0.0515220984816551,-1428.1053466796875,304.0933837890625,0.7410731315612793,0.1024257391691207,0.0878871083259582,291.73980712890625,297.1499938964844,293.1499938964844,0.0133402766659855,-757.0892944335938,303.6307067871094,0.5940269231796265,0.050000000745058,0.0479777827858924,291.6032409667969,297.1499938964844,293.1499938964844,0.0540761835873127,-1144.458251953125,304.0885925292969,0.7481884360313416,0.10635457187891,0.0704578384757042,291.6065979003906,297.1499938964844,293.1499938964844,0.114674724638462,-2714.522216796875,304.0602111816406,0.9011112451553344,0.1821195185184478,0.1674541980028152,292.0819091796875,297.1499938964844,293.1499938964844,0.0084364470094442,-2820.599365234375,300.86334228515625,0.5940269231796265,0.050000000745058,0.2275859415531158,290.67388916015625,291.1499938964844,270.5257263183594,269.7568359375,282.8706359863281,292.0782470703125,290.6549987792969,1.0,0.160781443119049,1.0,1.0,0.996303379535675,1.0,-0.7216543555259705,0.308524489402771,0.4131298661231994,0.1240167990326881,0.0,0.0,0.2248506844043731,18.95004844665528,25.0,-182.56431579589844,-5505.896484375,44.602630615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4669494628906,305.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.798828125,18000.0,0.0,0.0,0.0770859867334365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473225653171539,0.1473268270492553,-4.257413365849061e-06,0.0,7.823247869964689e-05,0.0,0.0,5.802377700805664,0.0,0.0,0.0,0.2768151760101318,4.0,0.0,1.0
802140,291.7610168457031,297.1499938964844,293.1499938964844,0.0678022876381874,-1710.0880126953125,304.08544921875,0.8103588819503784,0.1212771162390708,0.1053249835968017,291.7616882324219,297.1499938964844,293.1499938964844,0.0144266495481133,-781.1107177734375,304.0745544433594,0.6127614974975586,0.050000000745058,0.0478899329900741,291.68670654296875,297.1499938964844,293.1499938964844,0.0729467049241066,-1402.802734375,304.0780029296875,0.8243130445480347,0.1286254078149795,0.086447924375534,291.6933288574219,297.1499938964844,293.1499938964844,0.1325059533119201,-3047.72119140625,304.060546875,0.9709491729736328,0.2036333084106445,0.18805493414402,292.1199035644531,297.1499938964844,293.1499938964844,0.0087753115221858,-2890.315185546875,301.13580322265625,0.6127614974975586,0.050000000745058,0.2271692305803299,290.6625671386719,291.1499938964844,270.4946594238281,269.7364807128906,282.8441772460937,292.1160888671875,290.67633056640625,1.0,0.1645562350749969,1.0,1.0,0.996407687664032,1.0,-0.7858912944793701,0.3372194766998291,0.448671817779541,0.1358323395252227,0.0,0.0,0.2929305732250213,17.300609588623047,25.0,23.074216842651367,-6335.8623046875,50.68470764160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.539794921875,305.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.671875,18000.0,0.0,0.0,0.0909113883972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952204555273056,0.1952248066663742,-4.3394998101575766e-06,0.0,9.226350084645674e-05,0.0,0.0,7.949288368225098,0.0,0.0,0.0,0.2851513028144836,4.0,0.0,1.0
802200,291.7610168457031,297.1499938964844,293.1499938964844,0.0678022876381874,-1710.0880126953125,304.08544921875,0.8103588819503784,0.1212771162390708,0.1053249835968017,291.7616882324219,297.1499938964844,293.1499938964844,0.0144266495481133,-781.1107177734375,304.0745544433594,0.6127614974975586,0.050000000745058,0.0478899329900741,291.68670654296875,297.1499938964844,293.1499938964844,0.0729467049241066,-1402.802734375,304.0780029296875,0.8243130445480347,0.1286254078149795,0.086447924375534,291.6933288574219,297.1499938964844,293.1499938964844,0.1325059533119201,-3047.72119140625,304.060546875,0.9709491729736328,0.2036333084106445,0.18805493414402,292.1199035644531,297.1499938964844,293.1499938964844,0.0087753115221858,-2890.315185546875,301.13580322265625,0.6127614974975586,0.050000000745058,0.2271692305803299,290.6625671386719,291.1499938964844,270.4946594238281,269.7364807128906,282.8441772460937,292.1160888671875,290.67633056640625,1.0,0.1645562350749969,1.0,1.0,0.996407687664032,1.0,-0.7858912944793701,0.3372194766998291,0.448671817779541,0.1358323395252227,0.0,0.0,0.2929305732250213,17.300609588623047,25.0,23.074216842651367,-6335.8623046875,50.68470764160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.539794921875,305.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.671875,18000.0,0.0,0.0,0.0909113883972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952204555273056,0.1952248066663742,-4.3394998101575766e-06,0.0,9.226350084645674e-05,0.0,0.0,7.949288368225098,0.0,0.0,0.0,0.2851513028144836,4.0,0.0,1.0
802260,291.85089111328125,297.1499938964844,293.1499938964844,0.0809458047151565,-1948.4984130859373,304.0851745605469,0.8581498861312866,0.1382416784763336,0.1209234818816185,291.796142578125,297.1499938964844,293.1499938964844,0.0249184351414442,-1030.017822265625,304.1278381347656,0.6834292411804199,0.0733178257942199,0.0637363046407699,291.7695007324219,297.1499938964844,293.1499938964844,0.088428221642971,-1624.880859375,304.0763244628906,0.8785829544067383,0.148911103606224,0.100907489657402,291.7581481933594,297.1499938964844,293.1499938964844,0.1247785240411758,-2901.756103515625,304.10565185546875,0.9711719155311584,0.2272523343563079,0.1803284734487533,292.1611022949219,297.1499938964844,293.1499938964844,0.0090512009337544,-2934.3310546875,301.408447265625,0.6212677359580994,0.050000000745058,0.2269892394542694,290.7621765136719,291.1499938964844,270.4642944335937,269.71490478515625,282.8338928222656,292.1573181152344,290.7796936035156,1.0,0.1686558276414871,1.0,1.0,0.997122585773468,1.0,-0.8301715850830078,0.35694620013237,0.4732254147529602,0.1444873660802841,0.0,0.0,0.33815798163414,16.761600494384766,28.0,126.56896209716795,-6873.7841796875,56.23834991455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6060791015625,305.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.33984375,18000.0,0.0,0.0,0.1085907444357872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365724593400955,0.2365768998861313,-4.438910309545463e-06,0.0,0.0001102058013202,0.0,0.0,9.999723434448242,0.0,0.0,0.0,0.2935270369052887,4.0,0.0,1.0
802320,291.85089111328125,297.1499938964844,293.1499938964844,0.0809458047151565,-1948.4984130859373,304.0851745605469,0.8581498861312866,0.1382416784763336,0.1209234818816185,291.796142578125,297.1499938964844,293.1499938964844,0.0249184351414442,-1030.017822265625,304.1278381347656,0.6834292411804199,0.0733178257942199,0.0637363046407699,291.7695007324219,297.1499938964844,293.1499938964844,0.088428221642971,-1624.880859375,304.0763244628906,0.8785829544067383,0.148911103606224,0.100907489657402,291.7581481933594,297.1499938964844,293.1499938964844,0.1247785240411758,-2901.756103515625,304.10565185546875,0.9711719155311584,0.2272523343563079,0.1803284734487533,292.1611022949219,297.1499938964844,293.1499938964844,0.0090512009337544,-2934.3310546875,301.408447265625,0.6212677359580994,0.050000000745058,0.2269892394542694,290.7621765136719,291.1499938964844,270.4642944335937,269.71490478515625,282.8338928222656,292.1573181152344,290.7796936035156,1.0,0.1686558276414871,1.0,1.0,0.997122585773468,1.0,-0.8301715850830078,0.35694620013237,0.4732254147529602,0.1444873660802841,0.0,0.0,0.33815798163414,16.761600494384766,28.0,126.56896209716795,-6873.7841796875,56.23834991455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6060791015625,305.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.33984375,18000.0,0.0,0.0,0.1085907444357872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365724593400955,0.2365768998861313,-4.438910309545463e-06,0.0,0.0001102058013202,0.0,0.0,9.999723434448242,0.0,0.0,0.0,0.2935270369052887,4.0,0.0,1.0
802380,291.9371643066406,297.1499938964844,293.1499938964844,0.0924270004034042,-2161.229736328125,304.0876770019531,0.9003791213035583,0.1536575406789779,0.1350767463445663,291.8675231933594,297.1499938964844,293.1499938964844,0.0429477766156196,-1351.3623046875,304.10565185546875,0.7573720812797546,0.0932025536894798,0.0843527168035507,291.8496398925781,297.1499938964844,293.1499938964844,0.1023830026388168,-1826.150634765625,304.07763671875,0.9289138913154602,0.1676303148269653,0.1142216026782989,291.77545166015625,297.1499938964844,293.1499938964844,0.1173503026366233,-2749.983642578125,304.1321716308594,0.9647186994552612,0.2589690089225769,0.1712902933359146,292.20318603515625,297.1499938964844,293.1499938964844,0.0093138664960861,-2974.046630859375,301.66021728515625,0.6273033022880554,0.050000000745058,0.2268665432929992,290.86199951171875,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.1995544433594,290.8712463378906,1.0,0.174262136220932,1.0,1.0,0.9978375434875488,1.0,-0.8782114386558533,0.3783816695213318,0.4998297691345215,0.1542075872421264,0.0,0.0,0.3692592084407806,16.585521697998047,46.0,116.3997802734375,-7268.4970703125,63.22285842895508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.833984375,305.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17825.59765625,18000.0,0.0,0.0,0.1280995309352874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692424654960632,0.2692469954490661,-4.534215349849546e-06,0.0,0.0001300047442782,0.0,0.0,11.774866104125977,0.0,0.0,0.0,0.3009253144264221,4.0,0.0,1.0
802440,291.9371643066406,297.1499938964844,293.1499938964844,0.0924270004034042,-2161.229736328125,304.0876770019531,0.9003791213035583,0.1536575406789779,0.1350767463445663,291.8675231933594,297.1499938964844,293.1499938964844,0.0429477766156196,-1351.3623046875,304.10565185546875,0.7573720812797546,0.0932025536894798,0.0843527168035507,291.8496398925781,297.1499938964844,293.1499938964844,0.1023830026388168,-1826.150634765625,304.07763671875,0.9289138913154602,0.1676303148269653,0.1142216026782989,291.77545166015625,297.1499938964844,293.1499938964844,0.1173503026366233,-2749.983642578125,304.1321716308594,0.9647186994552612,0.2589690089225769,0.1712902933359146,292.20318603515625,297.1499938964844,293.1499938964844,0.0093138664960861,-2974.046630859375,301.66021728515625,0.6273033022880554,0.050000000745058,0.2268665432929992,290.86199951171875,291.1499938964844,270.43463134765625,269.69195556640625,282.8264465332031,292.1995544433594,290.8712463378906,1.0,0.174262136220932,1.0,1.0,0.9978375434875488,1.0,-0.8782114386558533,0.3783816695213318,0.4998297691345215,0.1542075872421264,0.0,0.0,0.3692592084407806,16.585521697998047,46.0,116.3997802734375,-7268.4970703125,63.22285842895508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.833984375,305.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17825.59765625,18000.0,0.0,0.0,0.1280995309352874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692424654960632,0.2692469954490661,-4.534215349849546e-06,0.0,0.0001300047442782,0.0,0.0,11.774866104125977,0.0,0.0,0.0,0.3009253144264221,4.0,0.0,1.0
