time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802500,291.97882080078125,297.1499938964844,293.1499938964844,0.0979200974106788,-2263.274169921875,304.0890197753906,0.90944904088974,0.1608415991067886,0.1417008638381958,291.9093322753906,297.1499938964844,293.1499938964844,0.0502534955739975,-1478.0472412109375,304.1004943847656,0.7758609056472778,0.101238876581192,0.0924639850854873,291.8885498046875,297.1499938964844,293.1499938964844,0.1092342883348465,-1923.460205078125,304.0783386230469,0.941274881362915,0.1764635443687439,0.1205236613750457,291.7843322753906,297.1499938964844,293.1499938964844,0.1217675060033798,-2833.46484375,304.1271667480469,0.9688283205032348,0.2746461629867553,0.1769043058156967,292.2244567871094,297.1499938964844,293.1499938964844,0.0094613768160343,-2999.003662109375,301.7742919921875,0.6235408186912537,0.050000000745058,0.2269409447908401,290.88836669921875,291.1499938964844,270.4200744628906,269.6799011230469,282.82159423828125,292.2209167480469,290.8931884765625,1.0,0.1800882816314697,1.0,1.0,0.9981949925422668,1.0,-0.9102767109870912,0.3926563560962677,0.517620325088501,0.1610321402549743,0.0,0.0,0.3839868009090423,17.318241119384766,46.0,83.84705352783203,-7486.5263671875,69.6275863647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52691650390625,305.2241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17822.833984375,18000.0,0.0,0.0,0.1381179690361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846745550632477,0.2846791446208954,-4.580099812301341e-06,0.0,0.0001401721820002,0.0,0.0,12.656557083129885,0.0,0.0,0.0,0.3046064078807831,4.0,0.0,1.0
802560,292.01953125,297.1499938964844,293.1499938964844,0.1033585369586944,-2363.704345703125,304.0902099609375,0.9097569584846495,0.1676837801933288,0.1480328142642974,291.951904296875,297.1499938964844,293.1499938964844,0.056785549968481,-1594.0333251953125,304.0976257324219,0.7847239375114441,0.1085938587784767,0.0997774302959442,291.9266967773437,297.1499938964844,293.1499938964844,0.1160853430628776,-2019.6827392578125,304.07891845703125,0.943552017211914,0.1849516630172729,0.1265966743230819,291.8035583496094,297.1499938964844,293.1499938964844,0.132296547293663,-3030.955078125,304.112060546875,0.9769035577774048,0.2881820201873779,0.1895314753055572,292.2462158203125,297.1499938964844,293.1499938964844,0.0096212308853864,-3027.9736328125,301.879638671875,0.6151304841041565,0.050000000745058,0.2271154969930648,290.8960266113281,291.1499938964844,270.4057006835937,269.6674194335937,282.8163757324219,292.24273681640625,290.8954467773437,1.0,0.1876988112926483,1.0,1.0,0.9984972476959229,1.0,-0.9493050575256348,0.4099836945533752,0.5393213629722595,0.1697441041469574,0.0,0.0,0.4000349342823028,18.677818298339844,64.0,39.78725051879883,-7746.08984375,78.71656799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2660522460937,305.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17804.9921875,18000.0,0.0,0.0,0.1482415050268173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013079762458801,0.3013126254081726,-4.62929983768845e-06,0.0,0.0001504462852608,0.0,0.0,13.637130737304688,0.0,0.0,0.0,0.3086949586868286,4.0,0.0,1.0
802620,292.09832763671875,297.1499938964844,293.1499938964844,0.1140217185020446,-2557.95947265625,304.0923767089844,0.8918869495391846,0.1803408712148666,0.1598361581563949,292.0361022949219,297.1499938964844,293.1499938964844,0.0683692097663879,-1807.65478515625,304.09588623046875,0.7820914387702942,0.1218786984682083,0.112923540174961,292.00103759765625,297.1499938964844,293.1499938964844,0.129667118191719,-2207.339111328125,304.0799865722656,0.9266132116317748,0.2008705139160156,0.1380572468042373,291.881103515625,297.1499938964844,293.1499938964844,0.167942389845848,-3678.715087890625,304.0648803710937,0.9938985109329224,0.3066859841346741,0.2303799092769622,292.2929077148437,297.1499938964844,293.1499938964844,0.0099650369957089,-3093.340087890625,302.0630798339844,0.5862249732017517,0.050000000745058,0.2277681529521942,290.8699951171875,291.1499938964844,270.3774719238281,269.6412048339844,282.8080444335937,292.2893981933594,290.8662109375,1.0,0.2076767683029174,1.0,1.0,0.9991018176078796,1.0,-1.0428082942962646,0.4514361917972564,0.5913721323013306,0.1920607686042785,0.0,0.0,0.4387745857238769,23.27264404296875,67.0,-23.123353958129883,-8425.2138671875,105.640380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.844970703125,304.98370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.3984375,18000.0,0.0,0.0,0.1688661426305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444343209266662,0.3444390594959259,-4.761546733789146e-06,0.0,0.0001713776582619,0.0,0.0,16.350343704223633,0.0,0.0,0.0,0.31992107629776,4.0,0.0,1.0
802680,292.09832763671875,297.1499938964844,293.1499938964844,0.1140217185020446,-2557.95947265625,304.0923767089844,0.8918869495391846,0.1803408712148666,0.1598361581563949,292.0361022949219,297.1499938964844,293.1499938964844,0.0683692097663879,-1807.65478515625,304.09588623046875,0.7820914387702942,0.1218786984682083,0.112923540174961,292.00103759765625,297.1499938964844,293.1499938964844,0.129667118191719,-2207.339111328125,304.0799865722656,0.9266132116317748,0.2008705139160156,0.1380572468042373,291.881103515625,297.1499938964844,293.1499938964844,0.167942389845848,-3678.715087890625,304.0648803710937,0.9938985109329224,0.3066859841346741,0.2303799092769622,292.2929077148437,297.1499938964844,293.1499938964844,0.0099650369957089,-3093.340087890625,302.0630798339844,0.5862249732017517,0.050000000745058,0.2277681529521942,290.8699951171875,291.1499938964844,270.3774719238281,269.6412048339844,282.8080444335937,292.2893981933594,290.8662109375,1.0,0.2076767683029174,1.0,1.0,0.9991018176078796,1.0,-1.0428082942962646,0.4514361917972564,0.5913721323013306,0.1920607686042785,0.0,0.0,0.4387745857238769,23.27264404296875,67.0,-23.123353958129883,-8425.2138671875,105.640380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.844970703125,304.98370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.3984375,18000.0,0.0,0.0,0.1688661426305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444343209266662,0.3444390594959259,-4.761546733789146e-06,0.0,0.0001713776582619,0.0,0.0,16.350343704223633,0.0,0.0,0.0,0.31992107629776,4.0,0.0,1.0
802740,292.173828125,297.1499938964844,293.1499938964844,0.1237526386976242,-2731.4287109375,304.09539794921875,0.873275101184845,0.191677451133728,0.1704591065645218,292.1175537109375,297.1499938964844,293.1499938964844,0.0782075300812721,-1995.88427734375,304.0976257324219,0.7745882272720337,0.1335847824811935,0.124535247683525,292.072998046875,297.1499938964844,293.1499938964844,0.1423217505216598,-2377.9970703125,304.082275390625,0.9080864191055298,0.2153881937265396,0.1485502421855926,291.9951171875,297.1499938964844,293.1499938964844,0.2021201252937317,-4270.49755859375,304.0370178222656,0.9990000128746032,0.3157549202442169,0.2677016854286194,292.3441162109375,297.1499938964844,293.1499938964844,0.0102798314765095,-3150.28125,302.2193603515625,0.5578078031539917,0.050000000745058,0.2285678088665008,290.8537902832031,291.1499938964844,270.3500061035156,269.6131286621094,282.8034973144531,292.34063720703125,290.8557434082031,1.0,0.2263947278261184,1.0,1.0,0.9997063875198364,1.0,-1.1278505325317385,0.4893547892570495,0.6384958028793335,0.2133682519197464,0.0,0.0,0.479963093996048,28.650543212890625,70.0,-5.75917387008667,-9176.3076171875,136.3856658935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5086669921875,305.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17601.923828125,18000.0,0.0,0.0,0.1901483684778213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999774754047394,0.3999824225902557,-4.971319867763668e-06,0.0,0.0001929764257511,0.0,0.0,20.34829902648925,0.0,0.0,0.0,0.3360028266906738,4.0,0.0,1.0
802800,292.173828125,297.1499938964844,293.1499938964844,0.1237526386976242,-2731.4287109375,304.09539794921875,0.873275101184845,0.191677451133728,0.1704591065645218,292.1175537109375,297.1499938964844,293.1499938964844,0.0782075300812721,-1995.88427734375,304.0976257324219,0.7745882272720337,0.1335847824811935,0.124535247683525,292.072998046875,297.1499938964844,293.1499938964844,0.1423217505216598,-2377.9970703125,304.082275390625,0.9080864191055298,0.2153881937265396,0.1485502421855926,291.9951171875,297.1499938964844,293.1499938964844,0.2021201252937317,-4270.49755859375,304.0370178222656,0.9990000128746032,0.3157549202442169,0.2677016854286194,292.3441162109375,297.1499938964844,293.1499938964844,0.0102798314765095,-3150.28125,302.2193603515625,0.5578078031539917,0.050000000745058,0.2285678088665008,290.8537902832031,291.1499938964844,270.3500061035156,269.6131286621094,282.8034973144531,292.34063720703125,290.8557434082031,1.0,0.2263947278261184,1.0,1.0,0.9997063875198364,1.0,-1.1278505325317385,0.4893547892570495,0.6384958028793335,0.2133682519197464,0.0,0.0,0.479963093996048,28.650543212890625,70.0,-5.75917387008667,-9176.3076171875,136.3856658935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5086669921875,305.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17601.923828125,18000.0,0.0,0.0,0.1901483684778213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999774754047394,0.3999824225902557,-4.971319867763668e-06,0.0,0.0001929764257511,0.0,0.0,20.34829902648925,0.0,0.0,0.0,0.3360028266906738,4.0,0.0,1.0
802860,292.2457580566406,297.1499938964844,293.1499938964844,0.1322030127048492,-2878.71484375,304.0995178222656,0.8572601079940796,0.2018209993839264,0.1799930930137634,292.1950378417969,297.1499938964844,293.1499938964844,0.086493045091629,-2156.998046875,304.1012878417969,0.7666860818862915,0.1440226286649704,0.134848952293396,292.142333984375,297.1499938964844,293.1499938964844,0.1535956412553787,-2526.4111328125,304.0860900878906,0.8932008743286133,0.2286115884780883,0.1581263095140457,292.1134338378906,297.1499938964844,293.1499938964844,0.2314607203006744,-4758.47509765625,304.0260314941406,0.9990000128746032,0.3210264146327972,0.2992181479930877,292.39727783203125,297.1499938964844,293.1499938964844,0.010541882365942,-3192.089599609375,302.35821533203125,0.5338135957717896,0.050000000745058,0.2294507771730423,290.8822021484375,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.3940124511719,290.8861694335937,1.0,0.243766576051712,0.9988442063331604,0.9988442063331604,0.999823808670044,1.0,-1.202014684677124,0.5227499008178711,0.6792647242546082,0.2322205007076263,0.0,0.0,0.5140038132667542,34.40202713012695,58.0,31.24208068847656,-9863.212890625,168.90721130371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2646179199219,305.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17588.375,18000.0,0.0,0.0,0.2116776704788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45474773645401,0.4547529816627502,-5.240834980213549e-06,0.0,0.0002148259372916,0.0,0.0,25.01895523071289,0.0,0.0,0.0,0.3532483577728271,4.0,0.0,1.0
802920,292.2457580566406,297.1499938964844,293.1499938964844,0.1322030127048492,-2878.71484375,304.0995178222656,0.8572601079940796,0.2018209993839264,0.1799930930137634,292.1950378417969,297.1499938964844,293.1499938964844,0.086493045091629,-2156.998046875,304.1012878417969,0.7666860818862915,0.1440226286649704,0.134848952293396,292.142333984375,297.1499938964844,293.1499938964844,0.1535956412553787,-2526.4111328125,304.0860900878906,0.8932008743286133,0.2286115884780883,0.1581263095140457,292.1134338378906,297.1499938964844,293.1499938964844,0.2314607203006744,-4758.47509765625,304.0260314941406,0.9990000128746032,0.3210264146327972,0.2992181479930877,292.39727783203125,297.1499938964844,293.1499938964844,0.010541882365942,-3192.089599609375,302.35821533203125,0.5338135957717896,0.050000000745058,0.2294507771730423,290.8822021484375,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.3940124511719,290.8861694335937,1.0,0.243766576051712,0.9988442063331604,0.9988442063331604,0.999823808670044,1.0,-1.202014684677124,0.5227499008178711,0.6792647242546082,0.2322205007076263,0.0,0.0,0.5140038132667542,34.40202713012695,58.0,31.24208068847656,-9863.212890625,168.90721130371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2646179199219,305.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17588.375,18000.0,0.0,0.0,0.2116776704788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45474773645401,0.4547529816627502,-5.240834980213549e-06,0.0,0.0002148259372916,0.0,0.0,25.01895523071289,0.0,0.0,0.0,0.3532483577728271,4.0,0.0,1.0
802980,292.31329345703125,297.1499938964844,293.1499938964844,0.139467254281044,-3002.8037109375,304.1042785644531,0.8545159697532654,0.2110317200422287,0.1885555684566497,292.26641845703125,297.1499938964844,293.1499938964844,0.0937428176403045,-2298.21728515625,304.10546875,0.7696287035942078,0.1537382453680038,0.1442990154027938,292.2080078125,297.1499938964844,293.1499938964844,0.1635677069425583,-2654.935302734375,304.0908203125,0.8924663662910461,0.2408189624547958,0.1668828278779983,292.2115783691406,297.1499938964844,293.1499938964844,0.2409938871860504,-4898.25390625,304.0517883300781,0.9936822056770324,0.3273089230060577,0.308412492275238,292.4485168457031,297.1499938964844,293.1499938964844,0.0107417190447449,-3218.07958984375,302.48699951171875,0.5223303437232971,0.050000000745058,0.2299831807613372,290.941162109375,291.1499938964844,270.2982177734375,269.5567932128906,282.8033752441406,292.4455871582031,290.94989013671875,1.0,0.2534008920192718,0.9976884126663208,0.9976884126663208,0.9999412894248962,1.0,-1.2468186616897583,0.543070912361145,0.7037477493286133,0.2436756491661071,0.0,0.0,0.5386097431182861,37.90448760986328,46.0,83.81079864501953,-10384.8720703125,190.2443084716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.153564453125,305.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17638.970703125,18000.0,0.0,0.0,0.2326072454452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020785927772522,0.5020840764045715,-5.521813363884576e-06,0.0,0.0002360667858738,0.0,0.0,29.727724075317383,0.0,0.0,0.0,0.3691252470016479,4.0,0.0,1.0
803040,292.31329345703125,297.1499938964844,293.1499938964844,0.139467254281044,-3002.8037109375,304.1042785644531,0.8545159697532654,0.2110317200422287,0.1885555684566497,292.26641845703125,297.1499938964844,293.1499938964844,0.0937428176403045,-2298.21728515625,304.10546875,0.7696287035942078,0.1537382453680038,0.1442990154027938,292.2080078125,297.1499938964844,293.1499938964844,0.1635677069425583,-2654.935302734375,304.0908203125,0.8924663662910461,0.2408189624547958,0.1668828278779983,292.2115783691406,297.1499938964844,293.1499938964844,0.2409938871860504,-4898.25390625,304.0517883300781,0.9936822056770324,0.3273089230060577,0.308412492275238,292.4485168457031,297.1499938964844,293.1499938964844,0.0107417190447449,-3218.07958984375,302.48699951171875,0.5223303437232971,0.050000000745058,0.2299831807613372,290.941162109375,291.1499938964844,270.2982177734375,269.5567932128906,282.8033752441406,292.4455871582031,290.94989013671875,1.0,0.2534008920192718,0.9976884126663208,0.9976884126663208,0.9999412894248962,1.0,-1.2468186616897583,0.543070912361145,0.7037477493286133,0.2436756491661071,0.0,0.0,0.5386097431182861,37.90448760986328,46.0,83.81079864501953,-10384.8720703125,190.2443084716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.153564453125,305.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17638.970703125,18000.0,0.0,0.0,0.2326072454452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020785927772522,0.5020840764045715,-5.521813363884576e-06,0.0,0.0002360667858738,0.0,0.0,29.727724075317383,0.0,0.0,0.0,0.3691252470016479,4.0,0.0,1.0
803100,292.3453063964844,297.1499938964844,293.1499938964844,0.1426669061183929,-3056.673583984375,304.1067810058594,0.8600524067878723,0.2153434604406356,0.1925060749053955,292.2997436523437,297.1499938964844,293.1499938964844,0.0970431342720985,-2362.1044921875,304.1075439453125,0.7773100137710571,0.1583810746669769,0.148753672838211,292.2392883300781,297.1499938964844,293.1499938964844,0.1680779308080673,-2712.21728515625,304.0933837890625,0.8996336460113525,0.2466090023517608,0.170987457036972,292.2481689453125,297.1499938964844,293.1499938964844,0.2438913285732269,-4945.470703125,304.064208984375,0.9966710805892944,0.3320013582706451,0.3124669194221496,292.47247314453125,297.1499938964844,293.1499938964844,0.0108129391446709,-3224.283447265625,302.55029296875,0.5221290588378906,0.050000000745058,0.2299927324056625,290.9829406738281,291.1499938964844,270.2860717773437,269.54327392578125,282.80535888671875,292.4697570800781,290.99041748046875,1.0,0.2559524774551391,0.9971105456352234,0.9971105456352234,1.0,1.0,-1.2657735347747805,0.5516418218612671,0.7141317129135132,0.2487039715051651,0.0,0.0,0.545539915561676,38.24662780761719,46.0,94.90657806396484,-10589.220703125,197.43997192382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1642150878906,305.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17713.9375,18000.0,0.0,0.0,0.2424899488687515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180145502090454,0.5180201530456543,-5.636518835672177e-06,0.0,0.0002460964897181,0.0,0.0,31.51579093933105,0.0,0.0,0.0,0.37482750415802,4.0,0.0,1.0
803160,292.37603759765625,297.1499938964844,293.1499938964844,0.145773559808731,-3108.8212890625,304.1089782714844,0.8686455488204956,0.2194986343383789,0.1962779909372329,292.3315124511719,297.1499938964844,293.1499938964844,0.1002738997340202,-2424.439453125,304.1094055175781,0.7877535223960876,0.1629112213850021,0.1530639231204986,292.2693786621094,297.1499938964844,293.1499938964844,0.1724982559680938,-2768.114501953125,304.0956115722656,0.9103266596794128,0.2522348165512085,0.1749458909034729,292.2795104980469,297.1499938964844,293.1499938964844,0.2447586953639984,-4954.53662109375,304.0784606933594,0.9990000128746032,0.3372665345668793,0.3135528564453125,292.4950561523437,297.1499938964844,293.1499938964844,0.0108805261552333,-3230.227294921875,302.6120300292969,0.5242180228233337,0.050000000745058,0.2298875898122787,291.0180969238281,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4925231933594,291.0247802734375,1.0,0.2572260200977325,0.9965405464172364,0.9965405464172364,1.0,1.0,-1.281335949897766,0.5587041974067688,0.7226316928863525,0.2528064548969269,0.0,0.0,0.5507843494415283,37.92731475830078,34.0,95.90676879882812,-10766.0654296875,202.06431579589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2213134765625,305.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17777.865234375,18000.0,0.0,0.0,0.251840591430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299312472343445,0.5299369692802429,-5.7263296184828505e-06,0.0,0.0002555862010922,0.0,0.0,32.912620544433594,0.0,0.0,0.0,0.3792016208171844,4.0,0.0,1.0
803220,292.4338684082031,297.1499938964844,293.1499938964844,0.151371031999588,-3201.664306640625,304.1133117675781,0.8910092115402222,0.227372869849205,0.2033958584070205,292.3905639648437,297.1499938964844,293.1499938964844,0.1063357442617416,-2539.8955078125,304.1128234863281,0.8127489686012268,0.1716696470975875,0.1613610982894897,292.32598876953125,297.1499938964844,293.1499938964844,0.1806736439466476,-2870.2734375,304.1001281738281,0.9394030570983888,0.2630587518215179,0.1825286000967025,292.3135070800781,297.1499938964844,293.1499938964844,0.2329864501953125,-4749.51611328125,304.1220397949219,0.9990000128746032,0.352342426776886,0.3015018403530121,292.5355224609375,297.1499938964844,293.1499938964844,0.0109947770833969,-3236.251708984375,302.7370910644531,0.5322213172912598,0.050000000745058,0.2295161038637161,291.1022644042969,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53338623046875,291.11102294921875,1.0,0.2560968995094299,0.9954005479812622,0.9954005479812622,1.0,1.0,-1.2941133975982666,0.5644936561584473,0.7296197414398193,0.25617316365242,0.0,0.0,0.5518202781677246,36.14595031738281,25.0,116.87772369384766,-11001.01171875,202.5601348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4827880859375,305.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.150390625,18000.0,0.0,0.0,0.268482893705368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405203700065613,0.5405262112617493,-5.830678219354013e-06,0.0,0.0002724759979173,0.0,0.0,34.30411529541016,0.0,0.0,0.0,0.3833084404468536,4.0,0.0,1.0
803280,292.4338684082031,297.1499938964844,293.1499938964844,0.151371031999588,-3201.664306640625,304.1133117675781,0.8910092115402222,0.227372869849205,0.2033958584070205,292.3905639648437,297.1499938964844,293.1499938964844,0.1063357442617416,-2539.8955078125,304.1128234863281,0.8127489686012268,0.1716696470975875,0.1613610982894897,292.32598876953125,297.1499938964844,293.1499938964844,0.1806736439466476,-2870.2734375,304.1001281738281,0.9394030570983888,0.2630587518215179,0.1825286000967025,292.3135070800781,297.1499938964844,293.1499938964844,0.2329864501953125,-4749.51611328125,304.1220397949219,0.9990000128746032,0.352342426776886,0.3015018403530121,292.5355224609375,297.1499938964844,293.1499938964844,0.0109947770833969,-3236.251708984375,302.7370910644531,0.5322213172912598,0.050000000745058,0.2295161038637161,291.1022644042969,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53338623046875,291.11102294921875,1.0,0.2560968995094299,0.9954005479812622,0.9954005479812622,1.0,1.0,-1.2941133975982666,0.5644936561584473,0.7296197414398193,0.25617316365242,0.0,0.0,0.5518202781677246,36.14595031738281,25.0,116.87772369384766,-11001.01171875,202.5601348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4827880859375,305.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.150390625,18000.0,0.0,0.0,0.268482893705368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405203700065613,0.5405262112617493,-5.830678219354013e-06,0.0,0.0002724759979173,0.0,0.0,34.30411529541016,0.0,0.0,0.0,0.3833084404468536,4.0,0.0,1.0
803340,292.4873962402344,297.1499938964844,293.1499938964844,0.1563968211412429,-3284.193115234375,304.1171569824219,0.9233824610710144,0.2346605658531189,0.2099453508853912,292.4442749023437,297.1499938964844,293.1499938964844,0.1120267286896705,-2646.878173828125,304.11572265625,0.8424966335296631,0.1800130307674408,0.1692232638597488,292.3781433105469,297.1499938964844,293.1499938964844,0.1882920712232589,-2964.463134765625,304.1040344238281,0.9749284982681274,0.2733539938926697,0.1896991431713104,292.3116149902344,297.1499938964844,293.1499938964844,0.2139822989702224,-4426.50390625,304.16290283203125,0.9990000128746032,0.3738523423671722,0.2819504141807556,292.56939697265625,297.1499938964844,293.1499938964844,0.0111020244657993,-3240.281005859375,302.8649597167969,0.5465764999389648,0.050000000745058,0.2289451360702514,291.1875915527344,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.5676574707031,291.19488525390625,1.0,0.2520940899848938,0.994260549545288,0.994260549545288,1.0,1.0,-1.2958680391311646,0.5652470588684082,0.7306210398674011,0.2566675543785095,0.0,0.0,0.5409448146820068,33.12765121459961,43.0,114.08075714111328,-11095.177734375,196.5130920410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9439392089844,305.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.287109375,18000.0,0.0,0.0,0.2816810011863708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281820297241211,0.5281878113746643,-5.79213565288228e-06,0.0,0.0002858703956007,0.0,0.0,33.08352279663086,0.0,0.0,0.0,0.3794760704040527,4.0,0.0,1.0
803400,292.4873962402344,297.1499938964844,293.1499938964844,0.1563968211412429,-3284.193115234375,304.1171569824219,0.9233824610710144,0.2346605658531189,0.2099453508853912,292.4442749023437,297.1499938964844,293.1499938964844,0.1120267286896705,-2646.878173828125,304.11572265625,0.8424966335296631,0.1800130307674408,0.1692232638597488,292.3781433105469,297.1499938964844,293.1499938964844,0.1882920712232589,-2964.463134765625,304.1040344238281,0.9749284982681274,0.2733539938926697,0.1896991431713104,292.3116149902344,297.1499938964844,293.1499938964844,0.2139822989702224,-4426.50390625,304.16290283203125,0.9990000128746032,0.3738523423671722,0.2819504141807556,292.56939697265625,297.1499938964844,293.1499938964844,0.0111020244657993,-3240.281005859375,302.8649597167969,0.5465764999389648,0.050000000745058,0.2289451360702514,291.1875915527344,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.5676574707031,291.19488525390625,1.0,0.2520940899848938,0.994260549545288,0.994260549545288,1.0,1.0,-1.2958680391311646,0.5652470588684082,0.7306210398674011,0.2566675543785095,0.0,0.0,0.5409448146820068,33.12765121459961,43.0,114.08075714111328,-11095.177734375,196.5130920410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9439392089844,305.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.287109375,18000.0,0.0,0.0,0.2816810011863708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281820297241211,0.5281878113746643,-5.79213565288228e-06,0.0,0.0002858703956007,0.0,0.0,33.08352279663086,0.0,0.0,0.0,0.3794760704040527,4.0,0.0,1.0
803460,292.5375671386719,297.1499938964844,293.1499938964844,0.1615476012229919,-3369.185302734375,304.11944580078125,0.9327600002288818,0.241272747516632,0.2160375267267227,292.4937438964844,297.1499938964844,293.1499938964844,0.1178632080554962,-2756.2509765625,304.11737060546875,0.8536303043365479,0.1878526359796524,0.1767639219760894,292.42657470703125,297.1499938964844,293.1499938964844,0.1962261348962783,-3062.584716796875,304.1060485839844,0.9845592975616456,0.2830872535705566,0.19658263027668,292.30224609375,297.1499938964844,293.1499938964844,0.2136210203170776,-4421.7509765625,304.1579284667969,0.9990000128746032,0.3970401585102081,0.2827004790306091,292.597412109375,297.1499938964844,293.1499938964844,0.0112991733476519,-3263.971435546875,302.99200439453125,0.5459945201873779,0.050000000745058,0.2289656400680542,291.2325134277344,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5959777832031,291.23260498046875,1.0,0.2568334341049194,0.993556022644043,0.993556022644043,1.0,1.0,-1.3214030265808103,0.5769748687744141,0.7444281578063965,0.2631706893444061,0.0,0.0,0.5259996652603149,33.6374626159668,61.0,52.667022705078125,-11237.521484375,206.5459899902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5675354003906,306.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.55859375,18000.0,0.0,0.0,0.2910593450069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024546980857849,0.5024603605270386,-5.651535047945799e-06,0.0,0.0002953882503788,0.0,0.0,30.34770393371582,0.0,0.0,0.0,0.370958536863327,4.0,0.0,1.0
803520,292.5375671386719,297.1499938964844,293.1499938964844,0.1615476012229919,-3369.185302734375,304.11944580078125,0.9327600002288818,0.241272747516632,0.2160375267267227,292.4937438964844,297.1499938964844,293.1499938964844,0.1178632080554962,-2756.2509765625,304.11737060546875,0.8536303043365479,0.1878526359796524,0.1767639219760894,292.42657470703125,297.1499938964844,293.1499938964844,0.1962261348962783,-3062.584716796875,304.1060485839844,0.9845592975616456,0.2830872535705566,0.19658263027668,292.30224609375,297.1499938964844,293.1499938964844,0.2136210203170776,-4421.7509765625,304.1579284667969,0.9990000128746032,0.3970401585102081,0.2827004790306091,292.597412109375,297.1499938964844,293.1499938964844,0.0112991733476519,-3263.971435546875,302.99200439453125,0.5459945201873779,0.050000000745058,0.2289656400680542,291.2325134277344,291.1499938964844,270.2107238769531,269.45623779296875,282.8250732421875,292.5959777832031,291.23260498046875,1.0,0.2568334341049194,0.993556022644043,0.993556022644043,1.0,1.0,-1.3214030265808103,0.5769748687744141,0.7444281578063965,0.2631706893444061,0.0,0.0,0.5259996652603149,33.6374626159668,61.0,52.667022705078125,-11237.521484375,206.5459899902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5675354003906,306.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.55859375,18000.0,0.0,0.0,0.2910593450069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024546980857849,0.5024603605270386,-5.651535047945799e-06,0.0,0.0002953882503788,0.0,0.0,30.34770393371582,0.0,0.0,0.0,0.370958536863327,4.0,0.0,1.0
803580,292.5850830078125,297.1499938964844,293.1499938964844,0.1671364307403564,-3462.140380859375,304.12030029296875,0.9171550869941713,0.2471501678228378,0.2215938568115234,292.539794921875,297.1499938964844,293.1499938964844,0.1240818351507186,-2872.770263671875,304.11785888671875,0.8456361293792725,0.1951390653848648,0.1839062273502349,292.4718017578125,297.1499938964844,293.1499938964844,0.2049323767423629,-3170.48095703125,304.1061706542969,0.9740127325057985,0.2922400832176208,0.2031491696834564,292.32537841796875,297.1499938964844,293.1499938964844,0.2320452332496643,-4732.64501953125,304.12408447265625,0.9990000128746032,0.4139049053192138,0.3028497099876404,292.6219177246094,297.1499938964844,293.1499938964844,0.0116065694019198,-3311.9541015625,303.1128234863281,0.5312917828559875,0.050000000745058,0.2295545488595962,291.21142578125,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.62066650390625,291.20831298828125,1.0,0.2683913111686706,0.9928514361381532,0.9928514361381532,1.0,1.0,-1.3694137334823608,0.5990625619888306,0.770351231098175,0.2756607234477997,0.0,0.0,0.5188351273536682,37.56370162963867,79.0,-15.710881233215332,-11545.578125,233.241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2441101074219,306.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.197265625,18000.0,0.0,0.0,0.29726642370224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854605495929718,0.4854660928249359,-5.53311656403821e-06,0.0,0.000301687628962,0.0,0.0,28.50410461425781,0.0,0.0,0.0,0.3650588691234588,4.0,0.0,1.0
803640,292.5850830078125,297.1499938964844,293.1499938964844,0.1671364307403564,-3462.140380859375,304.12030029296875,0.9171550869941713,0.2471501678228378,0.2215938568115234,292.539794921875,297.1499938964844,293.1499938964844,0.1240818351507186,-2872.770263671875,304.11785888671875,0.8456361293792725,0.1951390653848648,0.1839062273502349,292.4718017578125,297.1499938964844,293.1499938964844,0.2049323767423629,-3170.48095703125,304.1061706542969,0.9740127325057985,0.2922400832176208,0.2031491696834564,292.32537841796875,297.1499938964844,293.1499938964844,0.2320452332496643,-4732.64501953125,304.12408447265625,0.9990000128746032,0.4139049053192138,0.3028497099876404,292.6219177246094,297.1499938964844,293.1499938964844,0.0116065694019198,-3311.9541015625,303.1128234863281,0.5312917828559875,0.050000000745058,0.2295545488595962,291.21142578125,291.1499938964844,270.19256591796875,269.4340209960937,282.8128967285156,292.62066650390625,291.20831298828125,1.0,0.2683913111686706,0.9928514361381532,0.9928514361381532,1.0,1.0,-1.3694137334823608,0.5990625619888306,0.770351231098175,0.2756607234477997,0.0,0.0,0.5188351273536682,37.56370162963867,79.0,-15.710881233215332,-11545.578125,233.241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2441101074219,306.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.197265625,18000.0,0.0,0.0,0.29726642370224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854605495929718,0.4854660928249359,-5.53311656403821e-06,0.0,0.000301687628962,0.0,0.0,28.50410461425781,0.0,0.0,0.0,0.3650588691234588,4.0,0.0,1.0
803700,292.6081848144531,297.1499938964844,293.1499938964844,0.1698855459690094,-3507.77685546875,304.1206970214844,0.9039922952651978,0.2497724741697311,0.2241391390562057,292.561767578125,297.1499938964844,293.1499938964844,0.1271939575672149,-2930.78271484375,304.1180419921875,0.8370665311813354,0.19855497777462,0.1873091906309127,292.4934387207031,297.1499938964844,293.1499938964844,0.2093519121408462,-3225.005615234375,304.1061096191406,0.9628137350082396,0.2965848445892334,0.2063041925430297,292.35174560546875,297.1499938964844,293.1499938964844,0.2468357682228088,-4977.74853515625,304.1018981933594,0.9990000128746032,0.4191868007183075,0.3185597360134125,292.6337280273437,297.1499938964844,293.1499938964844,0.0117861004546284,-3340.80517578125,303.170654296875,0.5210762023925781,0.050000000745058,0.2300420701503753,291.1905822753906,291.1499938964844,270.1841125488281,269.42340087890625,282.80401611328125,292.63250732421875,291.18670654296875,1.0,0.276276558637619,0.9924991726875304,0.9924991726875304,1.0,1.0,-1.3997814655303955,0.6130896806716919,0.7866917252540588,0.2836058735847473,0.0,0.0,0.5181888937950134,40.67776107788086,79.0,-38.43094253540039,-11758.966796875,252.514389038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5651550292969,306.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.892578125,18000.0,0.0,0.0,0.2995425164699554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819304347038269,0.4819359481334686,-5.501147825270891e-06,0.0,0.0003039975708816,0.0,0.0,28.09739112854004,0.0,0.0,0.0,0.3637357950210571,4.0,0.0,1.0
803760,292.6307678222656,297.1499938964844,293.1499938964844,0.1725580394268036,-3552.0361328125,304.1211853027344,0.8896337747573853,0.2521969377994537,0.2265221029520034,292.5831298828125,297.1499938964844,293.1499938964844,0.1302712261676788,-2987.906005859375,304.1182556152344,0.8267555236816406,0.2018091231584549,0.1905891746282577,292.5145568847656,297.1499938964844,293.1499938964844,0.2137575447559356,-3279.140380859375,304.1060791015625,0.9483047127723694,0.3007541000843048,0.2093633860349655,292.3877868652344,297.1499938964844,293.1499938964844,0.2647948861122131,-5270.982421875,304.0779724121094,0.9990000128746032,0.4222265481948852,0.3372986316680908,292.64556884765625,297.1499938964844,293.1499938964844,0.0119794607162475,-3371.97119140625,303.22625732421875,0.5102570056915283,0.050000000745058,0.2306559532880783,291.1658630371094,291.1499938964844,270.176025390625,269.4131164550781,282.7938842773437,292.64434814453125,291.16168212890625,1.0,0.2853252291679382,0.9919396042823792,0.9919396042823792,1.0,1.0,-1.4334802627563477,0.6287006735801697,0.804779589176178,0.2924480438232422,0.0,0.0,0.5195958614349365,44.53741455078125,97.0,-54.1334114074707,-12007.0,275.77911376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8587646484375,306.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.125,18000.0,0.0,0.0,0.3014764189720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818189740180969,0.4818244576454162,-5.48834805158549e-06,0.0,0.0003059602458961,0.0,0.0,28.033109664916992,0.0,0.0,0.0,0.3635450601577759,4.0,0.0,1.0
803820,292.67431640625,297.1499938964844,293.1499938964844,0.1775968074798584,-3635.070068359375,304.1224060058594,0.8587482571601868,0.2565218210220337,0.2308702915906906,292.62432861328125,297.1499938964844,293.1499938964844,0.1362007558345794,-3097.176025390625,304.11895751953125,0.802557110786438,0.2078191936016082,0.1967595517635345,292.5556335449219,297.1499938964844,293.1499938964844,0.2223063856363296,-3383.414794921875,304.1064758300781,0.9137442708015442,0.3085196018218994,0.2151506394147873,292.4866638183594,297.1499938964844,293.1499938964844,0.3085234761238098,-5967.46044921875,304.0291442871094,0.9990000128746032,0.4215693175792694,0.3817718029022217,292.6699523925781,297.1499938964844,293.1499938964844,0.0123975230380892,-3438.54736328125,303.32989501953125,0.4891541302204132,0.050000000745058,0.2322536557912826,291.1138916015625,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.66876220703125,291.1100769042969,1.0,0.3062130212783813,0.9908205270767212,0.9908205270767212,1.0,1.0,-1.5083563327789309,0.6635680198669434,0.8447882533073425,0.3121856153011322,0.0,0.0,0.5278902649879456,54.41777420043945,100.0,-66.85986328125,-12587.8974609375,334.4126281738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32861328125,307.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.453125,18000.0,0.0,0.0,0.3049443662166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914159178733825,0.4914214313030243,-5.520435024664039e-06,0.0,0.0003094797721132,0.0,0.0,28.90114402770996,0.0,0.0,0.0,0.3664585053920746,4.0,0.0,1.0
803880,292.67431640625,297.1499938964844,293.1499938964844,0.1775968074798584,-3635.070068359375,304.1224060058594,0.8587482571601868,0.2565218210220337,0.2308702915906906,292.62432861328125,297.1499938964844,293.1499938964844,0.1362007558345794,-3097.176025390625,304.11895751953125,0.802557110786438,0.2078191936016082,0.1967595517635345,292.5556335449219,297.1499938964844,293.1499938964844,0.2223063856363296,-3383.414794921875,304.1064758300781,0.9137442708015442,0.3085196018218994,0.2151506394147873,292.4866638183594,297.1499938964844,293.1499938964844,0.3085234761238098,-5967.46044921875,304.0291442871094,0.9990000128746032,0.4215693175792694,0.3817718029022217,292.6699523925781,297.1499938964844,293.1499938964844,0.0123975230380892,-3438.54736328125,303.32989501953125,0.4891541302204132,0.050000000745058,0.2322536557912826,291.1138916015625,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.66876220703125,291.1100769042969,1.0,0.3062130212783813,0.9908205270767212,0.9908205270767212,1.0,1.0,-1.5083563327789309,0.6635680198669434,0.8447882533073425,0.3121856153011322,0.0,0.0,0.5278902649879456,54.41777420043945,100.0,-66.85986328125,-12587.8974609375,334.4126281738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32861328125,307.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.453125,18000.0,0.0,0.0,0.3049443662166595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914159178733825,0.4914214313030243,-5.520435024664039e-06,0.0,0.0003094797721132,0.0,0.0,28.90114402770996,0.0,0.0,0.0,0.3664585053920746,4.0,0.0,1.0
803940,292.7149353027344,297.1499938964844,293.1499938964844,0.1816537976264953,-3700.6552734375,304.1249084472656,0.8301638960838318,0.2603316903114319,0.2347909808158874,292.6630249023437,297.1499938964844,293.1499938964844,0.1413376778364181,-3190.178955078125,304.1208190917969,0.77698814868927,0.2132842689752578,0.2024672627449035,292.59503173828125,297.1499938964844,293.1499938964844,0.2296366840600967,-3471.20068359375,304.10888671875,0.8827731609344482,0.3155921995639801,0.2205044776201248,292.5924072265625,297.1499938964844,293.1499938964844,0.3245753049850464,-6204.25,304.0460205078125,0.9770095944404602,0.4168477952480316,0.3960712254047394,292.6945495605469,297.1499938964844,293.1499938964844,0.0128142228350043,-3499.429931640625,303.4273986816406,0.4664595127105713,0.050000000745058,0.2342892587184906,291.0991516113281,291.1499938964844,270.1480712890625,269.37548828125,282.764892578125,292.6942138671875,291.1036376953125,1.0,0.3229424953460693,0.9897013902664183,0.9897013902664183,1.0,1.0,-1.5458495616912842,0.6809918880462646,0.8648576736450195,0.3224384188652038,0.0,0.0,0.536929190158844,66.0041732788086,103.0,-3.412693977355957,-13044.8779296875,383.28802490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6278381347656,307.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17869.248046875,18000.0,0.0,0.0,0.3085947036743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092934966087341,0.509299099445343,-5.617716396955075e-06,0.0,0.0003131843695882,0.0,0.0,30.732650756835938,0.0,0.0,0.0,0.3722858428955078,4.0,0.0,1.0
804000,292.7149353027344,297.1499938964844,293.1499938964844,0.1816537976264953,-3700.6552734375,304.1249084472656,0.8301638960838318,0.2603316903114319,0.2347909808158874,292.6630249023437,297.1499938964844,293.1499938964844,0.1413376778364181,-3190.178955078125,304.1208190917969,0.77698814868927,0.2132842689752578,0.2024672627449035,292.59503173828125,297.1499938964844,293.1499938964844,0.2296366840600967,-3471.20068359375,304.10888671875,0.8827731609344482,0.3155921995639801,0.2205044776201248,292.5924072265625,297.1499938964844,293.1499938964844,0.3245753049850464,-6204.25,304.0460205078125,0.9770095944404602,0.4168477952480316,0.3960712254047394,292.6945495605469,297.1499938964844,293.1499938964844,0.0128142228350043,-3499.429931640625,303.4273986816406,0.4664595127105713,0.050000000745058,0.2342892587184906,291.0991516113281,291.1499938964844,270.1480712890625,269.37548828125,282.764892578125,292.6942138671875,291.1036376953125,1.0,0.3229424953460693,0.9897013902664183,0.9897013902664183,1.0,1.0,-1.5458495616912842,0.6809918880462646,0.8648576736450195,0.3224384188652038,0.0,0.0,0.536929190158844,66.0041732788086,103.0,-3.412693977355957,-13044.8779296875,383.28802490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6278381347656,307.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17869.248046875,18000.0,0.0,0.0,0.3085947036743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092934966087341,0.509299099445343,-5.617716396955075e-06,0.0,0.0003131843695882,0.0,0.0,30.732650756835938,0.0,0.0,0.0,0.3722858428955078,4.0,0.0,1.0
804060,292.75299072265625,297.1499938964844,293.1499938964844,0.1845403760671615,-3746.05615234375,304.12841796875,0.8104060888290405,0.2636350393295288,0.2382353246212005,292.70001220703125,297.1499938964844,293.1499938964844,0.1454404890537262,-3262.938232421875,304.1236572265625,0.7600107192993164,0.2181240618228912,0.2075863927602768,292.6316833496094,297.1499938964844,293.1499938964844,0.2355687767267227,-3540.85400390625,304.11260986328125,0.8625748157501221,0.3222143352031708,0.225459411740303,292.6534118652344,297.1499938964844,293.1499938964844,0.3261934816837311,-6214.53369140625,304.07733154296875,0.9477078318595886,0.4185496270656585,0.3967702388763428,292.7176818847656,297.1499938964844,293.1499938964844,0.0131678255274891,-3544.50634765625,303.5231628417969,0.4450171291828155,0.050000000745058,0.236150324344635,291.13494873046875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.7236022949219,291.1357421875,1.0,0.3358502686023712,0.988146960735321,0.988146960735321,1.0,1.0,-1.5652865171432495,0.6900577545166016,0.8752288222312927,0.3276111781597137,0.0,0.0,0.5358849763870239,76.31515502929688,106.0,20.950515747070312,-13231.5849609375,420.9201049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8583984375,307.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96484375,18000.0,0.0,0.0,0.3119102716445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108871459960938,0.5108928084373474,-5.653888365486637e-06,0.0,0.000316549296258,0.0,0.0,31.026500701904297,0.0,0.0,0.0,0.373203843832016,4.0,0.0,1.0
804120,292.75299072265625,297.1499938964844,293.1499938964844,0.1845403760671615,-3746.05615234375,304.12841796875,0.8104060888290405,0.2636350393295288,0.2382353246212005,292.70001220703125,297.1499938964844,293.1499938964844,0.1454404890537262,-3262.938232421875,304.1236572265625,0.7600107192993164,0.2181240618228912,0.2075863927602768,292.6316833496094,297.1499938964844,293.1499938964844,0.2355687767267227,-3540.85400390625,304.11260986328125,0.8625748157501221,0.3222143352031708,0.225459411740303,292.6534118652344,297.1499938964844,293.1499938964844,0.3261934816837311,-6214.53369140625,304.07733154296875,0.9477078318595886,0.4185496270656585,0.3967702388763428,292.7176818847656,297.1499938964844,293.1499938964844,0.0131678255274891,-3544.50634765625,303.5231628417969,0.4450171291828155,0.050000000745058,0.236150324344635,291.13494873046875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.7236022949219,291.1357421875,1.0,0.3358502686023712,0.988146960735321,0.988146960735321,1.0,1.0,-1.5652865171432495,0.6900577545166016,0.8752288222312927,0.3276111781597137,0.0,0.0,0.5358849763870239,76.31515502929688,106.0,20.950515747070312,-13231.5849609375,420.9201049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8583984375,307.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96484375,18000.0,0.0,0.0,0.3119102716445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108871459960938,0.5108928084373474,-5.653888365486637e-06,0.0,0.000316549296258,0.0,0.0,31.026500701904297,0.0,0.0,0.0,0.373203843832016,4.0,0.0,1.0
804180,292.7880859375,297.1499938964844,293.1499938964844,0.1873978227376938,-3791.471435546875,304.1308288574219,0.7972177863121033,0.2665745317935943,0.2412317097187042,292.73504638671875,297.1499938964844,293.1499938964844,0.1493198424577713,-3331.76904296875,304.1259765625,0.7503267526626587,0.2224145382642746,0.2120622396469116,292.66656494140625,297.1499938964844,293.1499938964844,0.2415284365415573,-3610.980712890625,304.1151428222656,0.851148784160614,0.3282723724842071,0.2300256937742233,292.69580078125,297.1499938964844,293.1499938964844,0.3307645618915558,-6276.1572265625,304.0936889648437,0.9291749596595764,0.4225120842456817,0.400458812713623,292.73834228515625,297.1499938964844,293.1499938964844,0.0135253947228193,-3590.511962890625,303.6160888671875,0.4322366118431091,0.050000000745058,0.2375971972942352,291.1432189941406,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.747802734375,291.143798828125,1.0,0.3462905883789062,0.9865925908088684,0.9865925908088684,1.0,1.0,-1.5859050750732422,0.6996878385543823,0.8862171769142151,0.3331182897090912,0.0,0.0,0.536221981048584,84.44461822509766,109.0,14.078173637390137,-13406.986328125,454.26177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0694580078125,307.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.3145334124565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116334557533264,0.5116391181945801,-5.6602698350616265e-06,0.0,0.0003192114236298,0.0,0.0,31.115602493286133,0.0,0.0,0.0,0.3735006153583526,4.0,0.0,1.0
