time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804240,292.7880859375,297.1499938964844,293.1499938964844,0.1873978227376938,-3791.471435546875,304.1308288574219,0.7972177863121033,0.2665745317935943,0.2412317097187042,292.73504638671875,297.1499938964844,293.1499938964844,0.1493198424577713,-3331.76904296875,304.1259765625,0.7503267526626587,0.2224145382642746,0.2120622396469116,292.66656494140625,297.1499938964844,293.1499938964844,0.2415284365415573,-3610.980712890625,304.1151428222656,0.851148784160614,0.3282723724842071,0.2300256937742233,292.69580078125,297.1499938964844,293.1499938964844,0.3307645618915558,-6276.1572265625,304.0936889648437,0.9291749596595764,0.4225120842456817,0.400458812713623,292.73834228515625,297.1499938964844,293.1499938964844,0.0135253947228193,-3590.511962890625,303.6160888671875,0.4322366118431091,0.050000000745058,0.2375971972942352,291.1432189941406,291.1499938964844,270.1273193359375,269.3438415527344,282.7705383300781,292.747802734375,291.143798828125,1.0,0.3462905883789062,0.9865925908088684,0.9865925908088684,1.0,1.0,-1.5859050750732422,0.6996878385543823,0.8862171769142151,0.3331182897090912,0.0,0.0,0.536221981048584,84.44461822509766,109.0,14.078173637390137,-13406.986328125,454.26177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0694580078125,307.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.3145334124565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116334557533264,0.5116391181945801,-5.6602698350616265e-06,0.0,0.0003192114236298,0.0,0.0,31.115602493286133,0.0,0.0,0.0,0.3735006153583526,4.0,0.0,1.0
804300,292.80450439453125,297.1499938964844,293.1499938964844,0.1887308955192566,-3812.642822265625,304.13189697265625,0.7922493815422058,0.2679296135902405,0.2426023632287979,292.75177001953125,297.1499938964844,293.1499938964844,0.1511200368404388,-3363.58935546875,304.1270751953125,0.7469161152839661,0.224387377500534,0.2141078412532806,292.6836853027344,297.1499938964844,293.1499938964844,0.2442828714847564,-3643.232421875,304.1164855957031,0.8470790386199951,0.3310337662696838,0.2320979386568069,292.7138977050781,297.1499938964844,293.1499938964844,0.3332900106906891,-6311.4892578125,304.0993347167969,0.9224988222122192,0.4247098267078399,0.4026119410991668,292.74774169921875,297.1499938964844,293.1499938964844,0.0137008745223283,-3612.476806640625,303.66229248046875,0.4276238083839416,0.050000000745058,0.2382151782512664,291.1456298828125,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.7601623535156,291.1459350585937,1.0,0.3508104085922241,0.985815405845642,0.985815405845642,1.0,1.0,-1.5958216190338137,0.7043227553367615,0.891498863697052,0.3357716500759125,0.0,0.0,0.536266028881073,87.94108581542969,109.0,10.061572074890137,-13485.775390625,469.4598083496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1650085449219,307.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.919921875,18000.0,0.0,0.0,0.3156417608261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117400288581848,0.5117456912994385,-5.661612249241443e-06,0.0,0.0003203362575732,0.0,0.0,31.13033866882324,0.0,0.0,0.0,0.3735499083995819,4.0,0.0,1.0
804360,292.8202514648437,297.1499938964844,293.1499938964844,0.1900093406438827,-3832.9423828125,304.13287353515625,0.7880481481552124,0.2692137956619262,0.2438968122005462,292.7679443359375,297.1499938964844,293.1499938964844,0.1528396308422088,-3393.921630859375,304.12811279296875,0.7441245317459106,0.2262568920850753,0.2160398215055465,292.70037841796875,297.1499938964844,293.1499938964844,0.246924340724945,-3674.086669921875,304.1177673339844,0.8437379598617554,0.3336641788482666,0.2340603321790695,292.73077392578125,297.1499938964844,293.1499938964844,0.3358395397663116,-6347.54345703125,304.1038818359375,0.9170324802398682,0.4269219040870666,0.4048049747943878,292.7565612792969,297.1499938964844,293.1499938964844,0.0138755291700363,-3633.9853515625,303.7083435058594,0.4237875640392303,0.050000000745058,0.2387785762548446,291.1467590332031,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.77313232421875,291.1469421386719,1.0,0.35495325922966,0.9852343797683716,0.9852343797683716,1.0,1.0,-1.605360984802246,0.7087885141372681,0.8965724110603333,0.3383313715457916,0.0,0.0,0.5363664031028748,91.14009857177734,97.0,6.600275039672852,-13560.373046875,483.79241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25396728515625,307.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.316631555557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118763446807861,0.5118820071220398,-5.6625490287842695e-06,0.0,0.0003213407762814,0.0,0.0,31.14557456970215,0.0,0.0,0.0,0.3736012279987335,4.0,0.0,1.0
804420,292.8495483398437,297.1499938964844,293.1499938964844,0.1922140270471573,-3867.769287109375,304.1348876953125,0.7893823385238647,0.2716223299503326,0.2461208552122116,292.7983093261719,297.1499938964844,293.1499938964844,0.1558865010738372,-3447.38232421875,304.1303405761719,0.7468370199203491,0.2297710627317428,0.2194469273090362,292.73211669921875,297.1499938964844,293.1499938964844,0.2517052292823791,-3729.611572265625,304.1205444335937,0.8466538786888123,0.3386150598526001,0.2375917285680771,292.7617492675781,297.1499938964844,293.1499938964844,0.3405756950378418,-6414.7119140625,304.111328125,0.9191518425941468,0.4312545359134674,0.4089330732822418,292.7724914550781,297.1499938964844,293.1499938964844,0.0141304116696119,-3661.7578125,303.8007202148437,0.4230434596538543,0.050000000745058,0.2388929426670074,291.1490783691406,291.1499938964844,270.11431884765625,269.3187255859375,282.78057861328125,292.8001403808594,291.1493530273437,1.0,0.3571265041828155,0.9840722680091858,0.9840722680091858,1.0,1.0,-1.6214570999145508,0.7163183689117432,0.9051387310028076,0.342673659324646,0.0,0.0,0.5363598465919495,92.07772827148438,85.0,4.530760288238525,-13688.32421875,496.0149841308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4128112792969,308.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.3183017671108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120761394500732,0.5120818018913269,-5.664222044288181e-06,0.0,0.0003230358415748,0.0,0.0,31.169301986694336,0.0,0.0,0.0,0.3736707270145416,4.0,0.0,1.0
804480,292.8495483398437,297.1499938964844,293.1499938964844,0.1922140270471573,-3867.769287109375,304.1348876953125,0.7893823385238647,0.2716223299503326,0.2461208552122116,292.7983093261719,297.1499938964844,293.1499938964844,0.1558865010738372,-3447.38232421875,304.1303405761719,0.7468370199203491,0.2297710627317428,0.2194469273090362,292.73211669921875,297.1499938964844,293.1499938964844,0.2517052292823791,-3729.611572265625,304.1205444335937,0.8466538786888123,0.3386150598526001,0.2375917285680771,292.7617492675781,297.1499938964844,293.1499938964844,0.3405756950378418,-6414.7119140625,304.111328125,0.9191518425941468,0.4312545359134674,0.4089330732822418,292.7724914550781,297.1499938964844,293.1499938964844,0.0141304116696119,-3661.7578125,303.8007202148437,0.4230434596538543,0.050000000745058,0.2388929426670074,291.1490783691406,291.1499938964844,270.11431884765625,269.3187255859375,282.78057861328125,292.8001403808594,291.1493530273437,1.0,0.3571265041828155,0.9840722680091858,0.9840722680091858,1.0,1.0,-1.6214570999145508,0.7163183689117432,0.9051387310028076,0.342673659324646,0.0,0.0,0.5363598465919495,92.07772827148438,85.0,4.530760288238525,-13688.32421875,496.0149841308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4128112792969,308.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.3183017671108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120761394500732,0.5120818018913269,-5.664222044288181e-06,0.0,0.0003230358415748,0.0,0.0,31.169301986694336,0.0,0.0,0.0,0.3736707270145416,4.0,0.0,1.0
804540,292.8760681152344,297.1499938964844,293.1499938964844,0.1941027343273162,-3897.4921875,304.13677978515625,0.7982217669487,0.2738527059555053,0.24802266061306,292.8260192871094,297.1499938964844,293.1499938964844,0.1585903018712997,-3494.599853515625,304.13238525390625,0.7561122179031372,0.2330606132745742,0.2224592268466949,292.7618408203125,297.1499938964844,293.1499938964844,0.2559708952903747,-3778.875,304.1232604980469,0.8570839166641235,0.3431743085384369,0.2407248467206955,292.7899475097656,297.1499938964844,293.1499938964844,0.3448603749275207,-6475.6494140625,304.1170349121094,0.9313657879829408,0.4353685677051544,0.4127137362957001,292.78619384765625,297.1499938964844,293.1499938964844,0.0143106076866388,-3677.624267578125,303.89385986328125,0.4275818467140198,0.050000000745058,0.2382192015647888,291.15142822265625,291.1499938964844,270.1108703613281,269.30877685546875,282.7896423339844,292.82794189453125,291.151611328125,1.0,0.3551689982414245,0.9829102158546448,0.9829102158546448,1.0,1.0,-1.634850025177002,0.7225822806358337,0.9122676849365234,0.3462889492511749,0.0,0.0,0.5360046625137329,88.75643920898438,73.0,3.413394927978516,-13788.4287109375,494.919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55035400390625,308.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.3195937275886535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116151571273804,0.511620819568634,-5.662448984367074e-06,0.0,0.0003243469982407,0.0,0.0,31.124250411987305,0.0,0.0,0.0,0.3735266625881195,4.0,0.0,1.0
804600,292.8760681152344,297.1499938964844,293.1499938964844,0.1941027343273162,-3897.4921875,304.13677978515625,0.7982217669487,0.2738527059555053,0.24802266061306,292.8260192871094,297.1499938964844,293.1499938964844,0.1585903018712997,-3494.599853515625,304.13238525390625,0.7561122179031372,0.2330606132745742,0.2224592268466949,292.7618408203125,297.1499938964844,293.1499938964844,0.2559708952903747,-3778.875,304.1232604980469,0.8570839166641235,0.3431743085384369,0.2407248467206955,292.7899475097656,297.1499938964844,293.1499938964844,0.3448603749275207,-6475.6494140625,304.1170349121094,0.9313657879829408,0.4353685677051544,0.4127137362957001,292.78619384765625,297.1499938964844,293.1499938964844,0.0143106076866388,-3677.624267578125,303.89385986328125,0.4275818467140198,0.050000000745058,0.2382192015647888,291.15142822265625,291.1499938964844,270.1108703613281,269.30877685546875,282.7896423339844,292.82794189453125,291.151611328125,1.0,0.3551689982414245,0.9829102158546448,0.9829102158546448,1.0,1.0,-1.634850025177002,0.7225822806358337,0.9122676849365234,0.3462889492511749,0.0,0.0,0.5360046625137329,88.75643920898438,73.0,3.413394927978516,-13788.4287109375,494.919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55035400390625,308.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.3195937275886535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116151571273804,0.511620819568634,-5.662448984367074e-06,0.0,0.0003243469982407,0.0,0.0,31.124250411987305,0.0,0.0,0.0,0.3735266625881195,4.0,0.0,1.0
804660,292.9001159667969,297.1499938964844,293.1499938964844,0.195746511220932,-3923.30029296875,304.138427734375,0.8126482367515564,0.27591273188591,0.2496681958436966,292.8511962890625,297.1499938964844,293.1499938964844,0.1610424816608429,-3537.280029296875,304.1341552734375,0.7709572911262512,0.2361577600240707,0.2251770198345184,292.78961181640625,297.1499938964844,293.1499938964844,0.2598092555999756,-3823.0107421875,304.1257629394531,0.873810887336731,0.347375750541687,0.2435235530138015,292.81597900390625,297.1499938964844,293.1499938964844,0.348730593919754,-6530.779296875,304.1215515136719,0.950963258743286,0.4392113089561462,0.4161416292190552,292.7978820800781,297.1499938964844,293.1499938964844,0.014441855251789,-3685.87109375,303.9877014160156,0.4367745518684387,0.050000000745058,0.2370402514934539,291.1531982421875,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8531188964844,291.1532897949219,1.0,0.3503520786762237,0.98174250125885,0.98174250125885,1.0,1.0,-1.64614999294281,0.7278633713722229,0.9182866215705872,0.3493434488773346,0.0,0.0,0.5354475378990173,82.69757080078125,61.0,2.2501864433288574,-13868.2607421875,484.83056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6702880859375,308.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3515625,18000.0,0.0,0.0,0.320546805858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107477903366089,0.5107534527778625,-5.657868314301595e-06,0.0,0.0003253142349421,0.0,0.0,31.0338191986084,0.0,0.0,0.0,0.3732382357120514,4.0,0.0,1.0
804720,292.9001159667969,297.1499938964844,293.1499938964844,0.195746511220932,-3923.30029296875,304.138427734375,0.8126482367515564,0.27591273188591,0.2496681958436966,292.8511962890625,297.1499938964844,293.1499938964844,0.1610424816608429,-3537.280029296875,304.1341552734375,0.7709572911262512,0.2361577600240707,0.2251770198345184,292.78961181640625,297.1499938964844,293.1499938964844,0.2598092555999756,-3823.0107421875,304.1257629394531,0.873810887336731,0.347375750541687,0.2435235530138015,292.81597900390625,297.1499938964844,293.1499938964844,0.348730593919754,-6530.779296875,304.1215515136719,0.950963258743286,0.4392113089561462,0.4161416292190552,292.7978820800781,297.1499938964844,293.1499938964844,0.014441855251789,-3685.87109375,303.9877014160156,0.4367745518684387,0.050000000745058,0.2370402514934539,291.1531982421875,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8531188964844,291.1532897949219,1.0,0.3503520786762237,0.98174250125885,0.98174250125885,1.0,1.0,-1.64614999294281,0.7278633713722229,0.9182866215705872,0.3493434488773346,0.0,0.0,0.5354475378990173,82.69757080078125,61.0,2.2501864433288574,-13868.2607421875,484.83056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6702880859375,308.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3515625,18000.0,0.0,0.0,0.320546805858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107477903366089,0.5107534527778625,-5.657868314301595e-06,0.0,0.0003253142349421,0.0,0.0,31.0338191986084,0.0,0.0,0.0,0.3732382357120514,4.0,0.0,1.0
804780,292.9220275878906,297.1499938964844,293.1499938964844,0.1971974372863769,-3946.05810546875,304.1398620605469,0.8312814831733704,0.2778002321720123,0.2510965764522552,292.8741455078125,297.1499938964844,293.1499938964844,0.1632997840642929,-3576.47509765625,304.1356811523437,0.7915812134742737,0.2390715628862381,0.2276526838541031,292.8155517578125,297.1499938964844,293.1499938964844,0.2632960975170135,-3862.97412109375,304.1280212402344,0.897027850151062,0.3512394726276397,0.2460339516401291,292.8399963378906,297.1499938964844,293.1499938964844,0.3522628843784332,-6581.177734375,304.1251220703125,0.9752199649810792,0.4427994191646576,0.4192507266998291,292.8081359863281,297.1499938964844,293.1499938964844,0.0145390406250953,-3689.06884765625,304.0814819335937,0.4514069855213165,0.050000000745058,0.2355337888002395,291.153564453125,291.1499938964844,270.11041259765625,269.2944641113281,282.8075866699219,292.8738098144531,291.15362548828125,1.0,0.3435378968715668,0.9805747866630554,0.9805747866630554,1.0,1.0,-1.6557762622833252,0.7323576807975769,0.9234186410903932,0.3519478738307953,0.0,0.0,0.5349496603012085,74.85735321044922,49.0,1.0104830265045166,-13934.5859375,468.5579528808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774169921875,308.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.3212134838104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098446011543274,0.509850263595581,-5.652319941873429e-06,0.0,0.0003259908407926,0.0,0.0,30.93622779846192,0.0,0.0,0.0,0.3729290068149566,4.0,0.0,1.0
804840,292.9220275878906,297.1499938964844,293.1499938964844,0.1971974372863769,-3946.05810546875,304.1398620605469,0.8312814831733704,0.2778002321720123,0.2510965764522552,292.8741455078125,297.1499938964844,293.1499938964844,0.1632997840642929,-3576.47509765625,304.1356811523437,0.7915812134742737,0.2390715628862381,0.2276526838541031,292.8155517578125,297.1499938964844,293.1499938964844,0.2632960975170135,-3862.97412109375,304.1280212402344,0.897027850151062,0.3512394726276397,0.2460339516401291,292.8399963378906,297.1499938964844,293.1499938964844,0.3522628843784332,-6581.177734375,304.1251220703125,0.9752199649810792,0.4427994191646576,0.4192507266998291,292.8081359863281,297.1499938964844,293.1499938964844,0.0145390406250953,-3689.06884765625,304.0814819335937,0.4514069855213165,0.050000000745058,0.2355337888002395,291.153564453125,291.1499938964844,270.11041259765625,269.2944641113281,282.8075866699219,292.8738098144531,291.15362548828125,1.0,0.3435378968715668,0.9805747866630554,0.9805747866630554,1.0,1.0,-1.6557762622833252,0.7323576807975769,0.9234186410903932,0.3519478738307953,0.0,0.0,0.5349496603012085,74.85735321044922,49.0,1.0104830265045166,-13934.5859375,468.5579528808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774169921875,308.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.3212134838104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098446011543274,0.509850263595581,-5.652319941873429e-06,0.0,0.0003259908407926,0.0,0.0,30.93622779846192,0.0,0.0,0.0,0.3729290068149566,4.0,0.0,1.0
804900,292.9322814941406,297.1499938964844,293.1499938964844,0.1978424191474914,-3956.151123046875,304.1405334472656,0.8427720665931702,0.2786720693111419,0.2517313659191131,292.8848876953125,297.1499938964844,293.1499938964844,0.1643516421318054,-3594.69677734375,304.1363525390625,0.804255485534668,0.2404559552669525,0.2288053780794143,292.8279113769531,297.1499938964844,293.1499938964844,0.2649034857749939,-3881.3427734375,304.12908935546875,0.9117196798324584,0.3530471920967102,0.2471888661384582,292.85125732421875,297.1499938964844,293.1499938964844,0.3539096117019653,-6604.68408203125,304.12664794921875,0.98804771900177,0.4445122480392456,0.4207080900669098,292.8128356933594,297.1499938964844,293.1499938964844,0.0145772257819771,-3689.128662109375,304.1282043457031,0.4612739086151123,0.050000000745058,0.2346953451633453,291.15380859375,291.1499938964844,270.1116943359375,269.29205322265625,282.8122253417969,292.8837280273437,291.15386962890625,1.0,0.3395592272281647,0.9799908995628356,0.9799908995628356,1.0,1.0,-1.6600524187088013,0.734352171421051,0.925700306892395,0.3531052768230438,0.0,0.0,0.5346687436103821,70.47159576416016,49.0,0.8221997618675232,-13962.8037109375,458.7118835449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,308.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.3214568495750427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093767046928406,0.5093823671340942,-5.649530521623092e-06,0.0,0.0003262378450017,0.0,0.0,30.886133193969727,0.0,0.0,0.0,0.372768372297287,4.0,0.0,1.0
804960,292.942138671875,297.1499938964844,293.1499938964844,0.1984377205371856,-3965.46240234375,304.14117431640625,0.8565894961357117,0.2794905602931976,0.2523090243339538,292.89520263671875,297.1499938964844,293.1499938964844,0.1653559654951095,-3612.078857421875,304.13702392578125,0.8183292150497437,0.2417871803045272,0.229897990822792,292.8398742675781,297.1499938964844,293.1499938964844,0.2664321064949035,-3898.79052734375,304.130126953125,0.930405616760254,0.3547764420509338,0.2482781410217285,292.8619079589844,297.1499938964844,293.1499938964844,0.3538579940795898,-6600.9169921875,304.1312255859375,0.9990000128746032,0.4462047815322876,0.4202445149421692,292.8173522949219,297.1499938964844,293.1499938964844,0.0147765409201383,-3716.201416015625,304.1489562988281,0.4744068682193756,0.0518515519797802,0.2362932413816452,291.1537475585937,291.1499938964844,270.1135559082031,269.2901916503906,282.8167724609375,292.8934020996094,291.1535949707031,1.0,0.3352968692779541,0.9794220328330994,0.9794220328330994,1.0,1.0,-1.664826512336731,0.7365709543228149,0.928255558013916,0.3544376790523529,0.0,0.0,0.5344216227531433,65.78939819335938,37.0,-0.6663470268249512,-13990.8935546875,448.2366638183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,308.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.802734375,18000.0,0.0,0.0,0.3216500282287597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508891224861145,0.5088968873023987,-5.6465878515155055e-06,0.0,0.0003264338884036,0.0,0.0,30.833984375,0.0,0.0,0.0,0.3726033866405487,4.0,0.0,1.0
805020,292.961181640625,297.1499938964844,293.1499938964844,0.199225828051567,-3977.29052734375,304.142822265625,0.8852556347846985,0.2808971405029297,0.253352403640747,292.9147644042969,297.1499938964844,293.1499938964844,0.1670426428318023,-3640.81640625,304.1385498046875,0.845154881477356,0.244277998805046,0.23199562728405,292.8622741699219,297.1499938964844,293.1499938964844,0.2689951956272125,-3927.607177734375,304.13250732421875,0.9661315083503724,0.3580937385559082,0.2503870725631714,292.8440246582031,297.1499938964844,293.1499938964844,0.3174996078014374,-6034.23583984375,304.19775390625,0.9990000128746032,0.4569866061210632,0.3827245533466339,292.83111572265625,297.1499938964844,293.1499938964844,0.0176343787461519,-4084.55029296875,304.1445617675781,0.5091164708137512,0.0575092993676662,0.2601608335971832,291.1694030761719,291.1499938964844,270.1189880371094,269.2879333496094,282.8330078125,292.9088439941406,291.17108154296875,1.0,0.3252787292003631,0.9782842993736268,0.9782842993736268,1.0,1.0,-1.6546552181243896,0.7316756844520569,0.9229795336723328,0.3518392741680145,0.0,0.0,0.531154453754425,57.49208831787109,55.0,20.6767692565918,-13945.859375,418.9771728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,308.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09375,18000.0,0.0,0.0,0.3217848539352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056979656219482,0.5057036280632019,-5.63397043151781e-06,0.0,0.0003265707055106,0.0,0.0,30.52314758300781,0.0,0.0,0.0,0.3715434074401855,4.0,0.0,1.0
805080,292.961181640625,297.1499938964844,293.1499938964844,0.199225828051567,-3977.29052734375,304.142822265625,0.8852556347846985,0.2808971405029297,0.253352403640747,292.9147644042969,297.1499938964844,293.1499938964844,0.1670426428318023,-3640.81640625,304.1385498046875,0.845154881477356,0.244277998805046,0.23199562728405,292.8622741699219,297.1499938964844,293.1499938964844,0.2689951956272125,-3927.607177734375,304.13250732421875,0.9661315083503724,0.3580937385559082,0.2503870725631714,292.8440246582031,297.1499938964844,293.1499938964844,0.3174996078014374,-6034.23583984375,304.19775390625,0.9990000128746032,0.4569866061210632,0.3827245533466339,292.83111572265625,297.1499938964844,293.1499938964844,0.0176343787461519,-4084.55029296875,304.1445617675781,0.5091164708137512,0.0575092993676662,0.2601608335971832,291.1694030761719,291.1499938964844,270.1189880371094,269.2879333496094,282.8330078125,292.9088439941406,291.17108154296875,1.0,0.3252787292003631,0.9782842993736268,0.9782842993736268,1.0,1.0,-1.6546552181243896,0.7316756844520569,0.9229795336723328,0.3518392741680145,0.0,0.0,0.531154453754425,57.49208831787109,55.0,20.6767692565918,-13945.859375,418.9771728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,308.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09375,18000.0,0.0,0.0,0.3217848539352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056979656219482,0.5057036280632019,-5.63397043151781e-06,0.0,0.0003265707055106,0.0,0.0,30.52314758300781,0.0,0.0,0.0,0.3715434074401855,4.0,0.0,1.0
805140,292.9811096191406,297.1499938964844,293.1499938964844,0.2000952064990997,-3990.974853515625,304.14373779296875,0.8965033292770386,0.2816456854343414,0.254083901643753,292.9344787597656,297.1499938964844,293.1499938964844,0.1688650995492935,-3672.427001953125,304.1392822265625,0.8567003011703491,0.2462387681007385,0.2338836789131164,292.8839111328125,297.1499938964844,293.1499938964844,0.2719441950321197,-3961.48046875,304.1333312988281,0.9791032671928406,0.3609931468963623,0.2524084150791168,292.7947082519531,297.1499938964844,293.1499938964844,0.3044379949569702,-5836.88916015625,304.2019348144531,0.9990000128746032,0.4747557938098907,0.3699564337730407,292.85089111328125,297.1499938964844,293.1499938964844,0.0202972274273633,-4388.89208984375,304.1419677734375,0.5305524468421936,0.0615814104676246,0.2794605791568756,291.16485595703125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476257324219,292.9381408691406,291.162841796875,1.0,0.325450599193573,0.977146565914154,0.977146565914154,1.0,1.0,-1.6680434942245483,0.7380257844924927,0.9300177693367004,0.355205625295639,0.0,0.0,0.5287565588951111,55.19451141357422,73.0,-10.827527046203612,-13952.060546875,420.0646667480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492248535156,308.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.662109375,18000.0,0.0,0.0,0.3213730454444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989844560623169,0.4989900588989258,-5.593627975031268e-06,0.0,0.0003261527745053,0.0,0.0,29.813196182250977,0.0,0.0,0.0,0.3693607449531555,4.0,0.0,1.0
805200,292.9811096191406,297.1499938964844,293.1499938964844,0.2000952064990997,-3990.974853515625,304.14373779296875,0.8965033292770386,0.2816456854343414,0.254083901643753,292.9344787597656,297.1499938964844,293.1499938964844,0.1688650995492935,-3672.427001953125,304.1392822265625,0.8567003011703491,0.2462387681007385,0.2338836789131164,292.8839111328125,297.1499938964844,293.1499938964844,0.2719441950321197,-3961.48046875,304.1333312988281,0.9791032671928406,0.3609931468963623,0.2524084150791168,292.7947082519531,297.1499938964844,293.1499938964844,0.3044379949569702,-5836.88916015625,304.2019348144531,0.9990000128746032,0.4747557938098907,0.3699564337730407,292.85089111328125,297.1499938964844,293.1499938964844,0.0202972274273633,-4388.89208984375,304.1419677734375,0.5305524468421936,0.0615814104676246,0.2794605791568756,291.16485595703125,291.1499938964844,270.1268005371094,269.2877502441406,282.8476257324219,292.9381408691406,291.162841796875,1.0,0.325450599193573,0.977146565914154,0.977146565914154,1.0,1.0,-1.6680434942245483,0.7380257844924927,0.9300177693367004,0.355205625295639,0.0,0.0,0.5287565588951111,55.19451141357422,73.0,-10.827527046203612,-13952.060546875,420.0646667480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492248535156,308.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.662109375,18000.0,0.0,0.0,0.3213730454444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989844560623169,0.4989900588989258,-5.593627975031268e-06,0.0,0.0003261527745053,0.0,0.0,29.813196182250977,0.0,0.0,0.0,0.3693607449531555,4.0,0.0,1.0
805260,293.001220703125,297.1499938964844,293.1499938964844,0.2010717839002609,-4006.86865234375,304.1441955566406,0.8891112208366394,0.2818461656570434,0.2544477880001068,292.9542541503906,297.1499938964844,293.1499938964844,0.1707945168018341,-3706.339599609375,304.1396484375,0.8514530658721924,0.2476938366889953,0.2354455739259719,292.9048156738281,297.1499938964844,293.1499938964844,0.2753193080425262,-4000.691650390625,304.1332702636719,0.9736306071281432,0.3634961247444153,0.2542693614959717,292.7740478515625,297.1499938964844,293.1499938964844,0.3135163784027099,-5987.50537109375,304.1688537597656,0.9990000128746032,0.4880346655845642,0.3795308470726013,292.8721618652344,297.1499938964844,293.1499938964844,0.0227744281291961,-4648.65380859375,304.1405334472656,0.5369988083839417,0.0648482665419578,0.295289009809494,291.1327514648437,291.1499938964844,270.1370849609375,269.28973388671875,282.851806640625,292.9636535644531,291.1299133300781,1.0,0.3330159783363342,0.9760890007019044,0.9760890007019044,1.0,1.0,-1.7030786275863647,0.7546257972717285,0.948452889919281,0.3644368648529053,0.0,0.0,0.5330578684806824,57.84274673461914,91.0,-38.418548583984375,-14146.8515625,447.9937133789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,308.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.888671875,18000.0,0.0,0.0,0.3210685849189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502823531627655,0.5028291344642639,-5.599106771114748e-06,0.0,0.0003258437791373,0.0,0.0,30.13779640197754,0.0,0.0,0.0,0.3704555630683899,4.0,0.0,1.0
805320,293.001220703125,297.1499938964844,293.1499938964844,0.2010717839002609,-4006.86865234375,304.1441955566406,0.8891112208366394,0.2818461656570434,0.2544477880001068,292.9542541503906,297.1499938964844,293.1499938964844,0.1707945168018341,-3706.339599609375,304.1396484375,0.8514530658721924,0.2476938366889953,0.2354455739259719,292.9048156738281,297.1499938964844,293.1499938964844,0.2753193080425262,-4000.691650390625,304.1332702636719,0.9736306071281432,0.3634961247444153,0.2542693614959717,292.7740478515625,297.1499938964844,293.1499938964844,0.3135163784027099,-5987.50537109375,304.1688537597656,0.9990000128746032,0.4880346655845642,0.3795308470726013,292.8721618652344,297.1499938964844,293.1499938964844,0.0227744281291961,-4648.65380859375,304.1405334472656,0.5369988083839417,0.0648482665419578,0.295289009809494,291.1327514648437,291.1499938964844,270.1370849609375,269.28973388671875,282.851806640625,292.9636535644531,291.1299133300781,1.0,0.3330159783363342,0.9760890007019044,0.9760890007019044,1.0,1.0,-1.7030786275863647,0.7546257972717285,0.948452889919281,0.3644368648529053,0.0,0.0,0.5330578684806824,57.84274673461914,91.0,-38.418548583984375,-14146.8515625,447.9937133789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,308.3819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17960.888671875,18000.0,0.0,0.0,0.3210685849189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502823531627655,0.5028291344642639,-5.599106771114748e-06,0.0,0.0003258437791373,0.0,0.0,30.13779640197754,0.0,0.0,0.0,0.3704555630683899,4.0,0.0,1.0
805380,293.0210266113281,297.1499938964844,293.1499938964844,0.2019731700420379,-4021.73779296875,304.1446228027344,0.8696483373641968,0.2816017866134643,0.2545277774333954,292.97369384765625,297.1499938964844,293.1499938964844,0.1726464629173278,-3739.014404296875,304.1400146484375,0.8353702425956726,0.2487116307020187,0.236718475818634,292.9248352050781,297.1499938964844,293.1499938964844,0.2787930965423584,-4041.078125,304.133056640625,0.9544309377670288,0.3656460344791412,0.2559789717197418,292.7985534667969,297.1499938964844,293.1499938964844,0.3390543460845947,-6389.93408203125,304.1197814941406,0.9990000128746032,0.4926799237728119,0.4052094519138336,292.89422607421875,297.1499938964844,293.1499938964844,0.0250802300870418,-4875.080078125,304.1398620605469,0.5323513746261597,0.0674192532896995,0.3086480796337127,291.0891418457031,291.1499938964844,270.1498413085937,269.2939147949219,282.8456420898437,292.9801940917969,291.0863647460937,1.0,0.346177726984024,0.9750314354896544,0.9750314354896544,1.0,1.0,-1.7536189556121826,0.778644323348999,0.9749745726585388,0.3778140246868133,0.0,0.0,0.544082760810852,64.31399536132812,109.0,-53.87310028076172,-14491.0517578125,498.01409912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,308.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.791015625,18000.0,0.0,0.0,0.3217917382717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517936110496521,0.5179417729377747,-5.670145128533477e-06,0.0,0.0003265777195338,0.0,0.0,31.66736221313477,0.0,0.0,0.0,0.3754038214683532,4.0,0.0,1.0
805440,293.0210266113281,297.1499938964844,293.1499938964844,0.2019731700420379,-4021.73779296875,304.1446228027344,0.8696483373641968,0.2816017866134643,0.2545277774333954,292.97369384765625,297.1499938964844,293.1499938964844,0.1726464629173278,-3739.014404296875,304.1400146484375,0.8353702425956726,0.2487116307020187,0.236718475818634,292.9248352050781,297.1499938964844,293.1499938964844,0.2787930965423584,-4041.078125,304.133056640625,0.9544309377670288,0.3656460344791412,0.2559789717197418,292.7985534667969,297.1499938964844,293.1499938964844,0.3390543460845947,-6389.93408203125,304.1197814941406,0.9990000128746032,0.4926799237728119,0.4052094519138336,292.89422607421875,297.1499938964844,293.1499938964844,0.0250802300870418,-4875.080078125,304.1398620605469,0.5323513746261597,0.0674192532896995,0.3086480796337127,291.0891418457031,291.1499938964844,270.1498413085937,269.2939147949219,282.8456420898437,292.9801940917969,291.0863647460937,1.0,0.346177726984024,0.9750314354896544,0.9750314354896544,1.0,1.0,-1.7536189556121826,0.778644323348999,0.9749745726585388,0.3778140246868133,0.0,0.0,0.544082760810852,64.31399536132812,109.0,-53.87310028076172,-14491.0517578125,498.01409912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,308.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.791015625,18000.0,0.0,0.0,0.3217917382717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517936110496521,0.5179417729377747,-5.670145128533477e-06,0.0,0.0003265777195338,0.0,0.0,31.66736221313477,0.0,0.0,0.0,0.3754038214683532,4.0,0.0,1.0
805500,293.03076171875,297.1499938964844,293.1499938964844,0.2023160308599472,-4027.418701171875,304.1449890136719,0.8575136661529541,0.2813205122947693,0.2544674575328827,292.9832458496094,297.1499938964844,293.1499938964844,0.1734761595726013,-3753.625244140625,304.14031982421875,0.8250746130943298,0.2490660101175308,0.237252727150917,292.9345397949219,297.1499938964844,293.1499938964844,0.2804543077945709,-4060.313720703125,304.13311767578125,0.9406834840774536,0.3665959537029266,0.256779134273529,292.8274841308594,297.1499938964844,293.1499938964844,0.3566908836364746,-6662.09326171875,304.0932312011719,0.9990000128746032,0.4914629161357879,0.4226415753364563,292.905517578125,297.1499938964844,293.1499938964844,0.0261207912117242,-4973.287109375,304.13983154296875,0.5272443890571594,0.0684405863285064,0.3143556416034698,291.0679931640625,291.1499938964844,270.1571960449219,269.2968444824219,282.8400573730469,292.9862670898437,291.0652770996094,1.0,0.3543502688407898,0.9745026230812072,0.9745026230812072,1.0,1.0,-1.782929301261902,0.792608916759491,0.9903204441070556,0.3855853974819183,0.0,0.0,0.5516733527183533,68.8177719116211,109.0,-56.209991455078125,-14704.75390625,530.5107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820556640625,308.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17818.01171875,18000.0,0.0,0.0,0.3227968215942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296213626861572,0.5296270847320557,-5.733425041398732e-06,0.0,0.0003275977505836,0.0,0.0,32.921119689941406,0.0,0.0,0.0,0.3793613910675049,4.0,0.0,1.0
805560,293.0404357910156,297.1499938964844,293.1499938964844,0.2025938034057617,-4032.0556640625,304.1453857421875,0.8448159694671631,0.2809363603591919,0.2543404698371887,292.9927062988281,297.1499938964844,293.1499938964844,0.1742482632398605,-3767.218017578125,304.14068603515625,0.8137989044189453,0.2493211179971695,0.2377201467752456,292.9440002441406,297.1499938964844,293.1499938964844,0.2820751965045929,-4079.046142578125,304.1332397460937,0.925243616104126,0.367466539144516,0.2575437724590301,292.8669128417969,297.1499938964844,293.1499938964844,0.3769750893115997,-6970.74169921875,304.0666809082031,0.9990000128746032,0.4878177046775818,0.4424021244049072,292.9169311523437,297.1499938964844,293.1499938964844,0.0270658507943153,-5065.6123046875,304.13995361328125,0.5210502743721008,0.0692983642220497,0.319432258605957,291.0467834472656,291.1499938964844,270.1651916503906,269.3003845214844,282.8331298828125,292.99029541015625,291.0442199707031,1.0,0.3633354306221008,0.9736565947532654,0.9736565947532654,1.0,1.0,-1.81407630443573,0.8074643015861511,1.0066120624542236,0.393838882446289,0.0,0.0,0.5606814026832581,74.08759307861328,112.0,-56.93895721435547,-14939.5517578125,567.604736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8723449707031,308.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.119140625,18000.0,0.0,0.0,0.3243346810340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440117120742798,0.544017493724823,-5.815831173094921e-06,0.0,0.0003291584725957,0.0,0.0,34.527305603027344,0.0,0.0,0.0,0.3843374848365783,4.0,0.0,1.0
805620,293.0587463378906,297.1499938964844,293.1499938964844,0.2023673206567764,-4028.049560546875,304.1473693847656,0.8206901550292969,0.2799931168556213,0.2539351284503937,293.0106506347656,297.1499938964844,293.1499938964844,0.1751157492399215,-3781.838623046875,304.14239501953125,0.7899833917617798,0.249668002128601,0.2385041862726211,292.961669921875,297.1499938964844,293.1499938964844,0.2843551337718963,-4104.59033203125,304.1351318359375,0.8966931104660034,0.3690971732139587,0.2590025067329407,292.9539794921875,297.1499938964844,293.1499938964844,0.3914029002189636,-7175.47998046875,304.07403564453125,0.983758807182312,0.4772843420505523,0.4549103379249573,292.9388122558594,297.1499938964844,293.1499938964844,0.0283037405461072,-5205.57861328125,304.1412048339844,0.508455753326416,0.070760928094387,0.3282453119754791,291.0380249023437,291.1499938964844,270.1831970214844,269.3091735839844,282.8397827148437,293.0062561035156,291.041748046875,1.0,0.3765907883644104,0.9719645380973816,0.9719645380973816,1.0,1.0,-1.8418511152267456,0.8205904364585876,1.0212607383728027,0.401547372341156,0.0,0.0,0.5772746205329895,85.18435668945312,115.0,-0.8295319080352783,-15277.9150390625,621.7349243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57049560546875,308.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17722.96875,18000.0,0.0,0.0,0.3290456235408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57741379737854,0.5774198770523071,-6.032650617271429e-06,0.0,0.0003339394752401,0.0,0.0,38.56781005859375,0.0,0.0,0.0,0.3962052166461944,4.0,0.0,1.0
805680,293.0587463378906,297.1499938964844,293.1499938964844,0.2023673206567764,-4028.049560546875,304.1473693847656,0.8206901550292969,0.2799931168556213,0.2539351284503937,293.0106506347656,297.1499938964844,293.1499938964844,0.1751157492399215,-3781.838623046875,304.14239501953125,0.7899833917617798,0.249668002128601,0.2385041862726211,292.961669921875,297.1499938964844,293.1499938964844,0.2843551337718963,-4104.59033203125,304.1351318359375,0.8966931104660034,0.3690971732139587,0.2590025067329407,292.9539794921875,297.1499938964844,293.1499938964844,0.3914029002189636,-7175.47998046875,304.07403564453125,0.983758807182312,0.4772843420505523,0.4549103379249573,292.9388122558594,297.1499938964844,293.1499938964844,0.0283037405461072,-5205.57861328125,304.1412048339844,0.508455753326416,0.070760928094387,0.3282453119754791,291.0380249023437,291.1499938964844,270.1831970214844,269.3091735839844,282.8397827148437,293.0062561035156,291.041748046875,1.0,0.3765907883644104,0.9719645380973816,0.9719645380973816,1.0,1.0,-1.8418511152267456,0.8205904364585876,1.0212607383728027,0.401547372341156,0.0,0.0,0.5772746205329895,85.18435668945312,115.0,-0.8295319080352783,-15277.9150390625,621.7349243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57049560546875,308.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17722.96875,18000.0,0.0,0.0,0.3290456235408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57741379737854,0.5774198770523071,-6.032650617271429e-06,0.0,0.0003339394752401,0.0,0.0,38.56781005859375,0.0,0.0,0.0,0.3962052166461944,4.0,0.0,1.0
805740,293.0765380859375,297.1499938964844,293.1499938964844,0.2010779082775116,-4006.29150390625,304.1503601074219,0.8003367781639099,0.2786992192268371,0.253239631652832,293.0280456542969,297.1499938964844,293.1499938964844,0.1750498712062835,-3779.455322265625,304.1449890136719,0.7709461450576782,0.2496712952852249,0.2389989495277404,292.97857666015625,297.1499938964844,293.1499938964844,0.2852990329265594,-4114.03076171875,304.138427734375,0.8758687973022461,0.3704420328140259,0.2602872252464294,292.99957275390625,297.1499938964844,293.1499938964844,0.3866673111915588,-7090.8779296875,304.1065368652344,0.9571558833122252,0.4729409217834472,0.4497143030166626,292.958984375,297.1499938964844,293.1499938964844,0.0292657762765884,-5285.3076171875,304.1427917480469,0.4992192089557647,0.072020374238491,0.3360279500484466,291.07696533203125,291.1499938964844,270.203857421875,269.3203430175781,282.86065673828125,293.0293884277344,291.0782470703125,1.0,0.3860943615436554,0.9702724814414978,0.9702724814414978,1.0,1.0,-1.846328616142273,0.822670042514801,1.0236586332321167,0.4026894569396972,0.0,0.0,0.5838680863380432,95.2522964477539,118.0,28.385887145996094,-15337.8408203125,656.6049194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28521728515625,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.248046875,18000.0,0.0,0.0,0.3348140716552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947815179824829,0.5947876572608948,-6.1848345467296895e-06,0.0,0.0003397937107365,0.0,0.0,40.98822784423828,0.0,0.0,0.0,0.4029726088047027,4.0,0.0,1.0
805800,293.0765380859375,297.1499938964844,293.1499938964844,0.2010779082775116,-4006.29150390625,304.1503601074219,0.8003367781639099,0.2786992192268371,0.253239631652832,293.0280456542969,297.1499938964844,293.1499938964844,0.1750498712062835,-3779.455322265625,304.1449890136719,0.7709461450576782,0.2496712952852249,0.2389989495277404,292.97857666015625,297.1499938964844,293.1499938964844,0.2852990329265594,-4114.03076171875,304.138427734375,0.8758687973022461,0.3704420328140259,0.2602872252464294,292.99957275390625,297.1499938964844,293.1499938964844,0.3866673111915588,-7090.8779296875,304.1065368652344,0.9571558833122252,0.4729409217834472,0.4497143030166626,292.958984375,297.1499938964844,293.1499938964844,0.0292657762765884,-5285.3076171875,304.1427917480469,0.4992192089557647,0.072020374238491,0.3360279500484466,291.07696533203125,291.1499938964844,270.203857421875,269.3203430175781,282.86065673828125,293.0293884277344,291.0782470703125,1.0,0.3860943615436554,0.9702724814414978,0.9702724814414978,1.0,1.0,-1.846328616142273,0.822670042514801,1.0236586332321167,0.4026894569396972,0.0,0.0,0.5838680863380432,95.2522964477539,118.0,28.385887145996094,-15337.8408203125,656.6049194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28521728515625,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.248046875,18000.0,0.0,0.0,0.3348140716552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947815179824829,0.5947876572608948,-6.1848345467296895e-06,0.0,0.0003397937107365,0.0,0.0,40.98822784423828,0.0,0.0,0.0,0.4029726088047027,4.0,0.0,1.0
805860,293.09332275390625,297.1499938964844,293.1499938964844,0.1997264623641967,-3984.01171875,304.1524658203125,0.7859916090965271,0.2771570980548858,0.2521858215332031,293.0447692871094,297.1499938964844,293.1499938964844,0.1748520284891128,-3775.2333984375,304.1470031738281,0.7586773633956909,0.2493666410446167,0.2390705943107605,292.9944763183594,297.1499938964844,293.1499938964844,0.2862910032272339,-4124.4921875,304.140625,0.8628693222999573,0.3715611100196838,0.2613154649734497,293.02410888671875,297.1499938964844,293.1499938964844,0.3855791091918945,-7067.34033203125,304.1225891113281,0.9390451312065125,0.4717558920383453,0.4483805298805237,292.97735595703125,297.1499938964844,293.1499938964844,0.0310789477080106,-5407.2900390625,304.14239501953125,0.4940308034420013,0.0731318667531013,0.3425420522689819,291.097412109375,291.1499938964844,270.227294921875,269.333984375,282.87969970703125,293.04840087890625,291.0987243652344,1.0,0.3934262990951538,0.968685269355774,0.968685269355774,1.0,1.0,-1.8526041507720947,0.8256160616874695,1.0269880294799805,0.4043071866035461,0.0,0.0,0.5895435214042664,102.81265258789062,121.0,28.923564910888672,-15392.40234375,685.1287231445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08331298828125,308.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.662109375,18000.0,0.0,0.0,0.3407228589057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078097820281982,0.6078160405158997,-6.288663371378789e-06,0.0,0.0003457903803791,0.0,0.0,42.80403518676758,0.0,0.0,0.0,0.4079556465148926,4.0,0.0,1.0
805920,293.09332275390625,297.1499938964844,293.1499938964844,0.1997264623641967,-3984.01171875,304.1524658203125,0.7859916090965271,0.2771570980548858,0.2521858215332031,293.0447692871094,297.1499938964844,293.1499938964844,0.1748520284891128,-3775.2333984375,304.1470031738281,0.7586773633956909,0.2493666410446167,0.2390705943107605,292.9944763183594,297.1499938964844,293.1499938964844,0.2862910032272339,-4124.4921875,304.140625,0.8628693222999573,0.3715611100196838,0.2613154649734497,293.02410888671875,297.1499938964844,293.1499938964844,0.3855791091918945,-7067.34033203125,304.1225891113281,0.9390451312065125,0.4717558920383453,0.4483805298805237,292.97735595703125,297.1499938964844,293.1499938964844,0.0310789477080106,-5407.2900390625,304.14239501953125,0.4940308034420013,0.0731318667531013,0.3425420522689819,291.097412109375,291.1499938964844,270.227294921875,269.333984375,282.87969970703125,293.04840087890625,291.0987243652344,1.0,0.3934262990951538,0.968685269355774,0.968685269355774,1.0,1.0,-1.8526041507720947,0.8256160616874695,1.0269880294799805,0.4043071866035461,0.0,0.0,0.5895435214042664,102.81265258789062,121.0,28.923564910888672,-15392.40234375,685.1287231445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08331298828125,308.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.662109375,18000.0,0.0,0.0,0.3407228589057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078097820281982,0.6078160405158997,-6.288663371378789e-06,0.0,0.0003457903803791,0.0,0.0,42.80403518676758,0.0,0.0,0.0,0.4079556465148926,4.0,0.0,1.0
