time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805980,293.1089172363281,297.1499938964844,293.1499938964844,0.19818215072155,-3958.78271484375,304.1542053222656,0.7751780152320862,0.2754277884960174,0.2509010136127472,293.06060791015625,297.1499938964844,293.1499938964844,0.174412727355957,-3766.962158203125,304.1487121582031,0.7497636079788208,0.2488200813531875,0.2388443052768707,293.0092163085937,297.1499938964844,293.1499938964844,0.2870925962924957,-4132.921875,304.1424255371094,0.8537851572036743,0.3725094497203827,0.2621752917766571,293.0411071777344,297.1499938964844,293.1499938964844,0.3854012191295624,-7060.13671875,304.13189697265625,0.9260683059692384,0.4714922606945038,0.4482240676879883,292.993896484375,297.1499938964844,293.1499938964844,0.032085470855236,-5491.07861328125,304.14324951171875,0.4907366335391998,0.0741466432809829,0.3483074009418487,291.11541748046875,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0646667480469,291.1166076660156,1.0,0.3993039131164551,0.9670979976654052,0.9670979976654052,1.0,1.0,-1.85855770111084,0.8284085988998413,1.0301491022109983,0.4058360457420349,0.0,0.0,0.5929208993911743,108.85264587402344,124.0,26.01066017150879,-15435.7294921875,708.7779541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9652099609375,307.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.080078125,18000.0,0.0,0.0,0.3464333713054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162464618682861,0.6162528395652771,-6.360288352880161e-06,0.0,0.000351585826138,0.0,0.0,44.02945709228516,0.0,0.0,0.0,0.4112413823604584,4.0,0.0,1.0
806040,293.1089172363281,297.1499938964844,293.1499938964844,0.19818215072155,-3958.78271484375,304.1542053222656,0.7751780152320862,0.2754277884960174,0.2509010136127472,293.06060791015625,297.1499938964844,293.1499938964844,0.174412727355957,-3766.962158203125,304.1487121582031,0.7497636079788208,0.2488200813531875,0.2388443052768707,293.0092163085937,297.1499938964844,293.1499938964844,0.2870925962924957,-4132.921875,304.1424255371094,0.8537851572036743,0.3725094497203827,0.2621752917766571,293.0411071777344,297.1499938964844,293.1499938964844,0.3854012191295624,-7060.13671875,304.13189697265625,0.9260683059692384,0.4714922606945038,0.4482240676879883,292.993896484375,297.1499938964844,293.1499938964844,0.032085470855236,-5491.07861328125,304.14324951171875,0.4907366335391998,0.0741466432809829,0.3483074009418487,291.11541748046875,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0646667480469,291.1166076660156,1.0,0.3993039131164551,0.9670979976654052,0.9670979976654052,1.0,1.0,-1.85855770111084,0.8284085988998413,1.0301491022109983,0.4058360457420349,0.0,0.0,0.5929208993911743,108.85264587402344,124.0,26.01066017150879,-15435.7294921875,708.7779541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9652099609375,307.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.080078125,18000.0,0.0,0.0,0.3464333713054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162464618682861,0.6162528395652771,-6.360288352880161e-06,0.0,0.000351585826138,0.0,0.0,44.02945709228516,0.0,0.0,0.0,0.4112413823604584,4.0,0.0,1.0
806100,293.1163024902344,297.1499938964844,293.1499938964844,0.1973391324281692,-3945.05810546875,304.15496826171875,0.7705833315849304,0.2744945585727691,0.2501831650733948,293.0682067871094,297.1499938964844,293.1499938964844,0.1741074621677398,-3761.3740234375,304.1495056152344,0.7460439801216125,0.2484610825777053,0.2386346310377121,293.01617431640625,297.1499938964844,293.1499938964844,0.2874214947223663,-4136.349609375,304.1431884765625,0.8501174449920654,0.3729237914085388,0.2625520229339599,293.0482788085937,297.1499938964844,293.1499938964844,0.3853718936443329,-7058.02783203125,304.1352233886719,0.9208174347877502,0.4714594781398773,0.4482753872871399,293.0015563964844,297.1499938964844,293.1499938964844,0.0325498282909393,-5529.4375,304.14361572265625,0.4894878268241882,0.0746193155646324,0.3509643375873565,291.1241149902344,291.1499938964844,270.2677917480469,269.35919189453125,282.9083557128906,293.0721130371094,291.1252746582031,1.0,0.4018437266349792,0.966304361820221,0.966304361820221,1.0,1.0,-1.861148715019226,0.8296207785606384,1.0315279960632324,0.4064945876598358,0.0,0.0,0.5937711596488953,111.4871826171875,124.0,25.18999671936035,-15454.1962890625,719.1343383789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93707275390625,307.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.58203125,18000.0,0.0,0.0,0.3491164147853851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188755631446838,0.6188819408416748,-6.384417702065548e-06,0.0,0.0003543087805155,0.0,0.0,44.42566680908203,0.0,0.0,0.0,0.4122819006443023,4.0,0.0,1.0
806160,293.1234741210937,297.1499938964844,293.1499938964844,0.196451261639595,-3930.624267578125,304.1557006835937,0.7663583159446716,0.2735160589218139,0.2494182139635086,293.0755920410156,297.1499938964844,293.1499938964844,0.1737485826015472,-3754.87353515625,304.1502380371094,0.742646336555481,0.248046338558197,0.2383653670549392,293.0228881835937,297.1499938964844,293.1499938964844,0.2877057790756225,-4139.28662109375,304.1439208984375,0.8468404412269592,0.373299777507782,0.2628968358039856,293.054931640625,297.1499938964844,293.1499938964844,0.3853272497653961,-7055.970703125,304.1379699707031,0.9161535501480104,0.4714384377002716,0.4483452439308166,293.00885009765625,297.1499938964844,293.1499938964844,0.0329897999763488,-5565.619140625,304.1439819335937,0.4884025454521179,0.0750682651996612,0.3534837365150451,291.1326599121094,291.1499938964844,270.2827453613281,269.368896484375,282.9183044433594,293.0792541503906,291.1337890625,1.0,0.4041788876056671,0.9656288027763368,0.9656288027763368,1.0,1.0,-1.8634305000305176,0.8306894302368164,1.0327410697937012,0.4070723354816437,0.0,0.0,0.5940684676170349,113.9371566772461,112.0,24.524858474731445,-15469.4775390625,728.6893920898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9281921386719,307.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.7265625,18000.0,0.0,0.0,0.3516423106193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203944087028503,0.6204007863998413,-6.400402980943909e-06,0.0,0.0003568722459021,0.0,0.0,44.66701126098633,0.0,0.0,0.0,0.412904143333435,4.0,0.0,1.0
806220,293.1368713378906,297.1499938964844,293.1499938964844,0.1943651884794235,-3896.705078125,304.1572570800781,0.7654798626899719,0.2714708149433136,0.2475843876600265,293.0896301269531,297.1499938964844,293.1499938964844,0.1726942509412765,-3735.991455078125,304.15191650390625,0.742688000202179,0.2470853179693222,0.2374705672264099,293.0354309082031,297.1499938964844,293.1499938964844,0.2879397869110107,-4141.28662109375,304.1455383300781,0.8483898639678955,0.3739763498306274,0.263361781835556,293.0669860839844,297.1499938964844,293.1499938964844,0.3849114179611206,-7047.5498046875,304.14263916015625,0.917487621307373,0.4714030623435974,0.4482819736003876,293.022216796875,297.1499938964844,293.1499938964844,0.0336304232478141,-5617.56640625,304.1449279785156,0.4909519553184509,0.0759300366044044,0.3572601079940796,291.1509094238281,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0925598144531,291.15216064453125,1.0,0.403338760137558,0.964277684688568,0.964277684688568,1.0,1.0,-1.86517333984375,0.831473171710968,1.0337002277374268,0.4074833989143371,0.0,0.0,0.5927588939666748,113.26408386230467,100.0,25.567459106445312,-15480.130859375,727.9218139648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.966552734375,307.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.3560927212238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198822259902954,0.6198886632919312,-6.406445663742488e-06,0.0,0.0003613888402469,0.0,0.0,44.649784088134766,0.0,0.0,0.0,0.4128019511699676,4.0,0.0,1.0
806280,293.1368713378906,297.1499938964844,293.1499938964844,0.1943651884794235,-3896.705078125,304.1572570800781,0.7654798626899719,0.2714708149433136,0.2475843876600265,293.0896301269531,297.1499938964844,293.1499938964844,0.1726942509412765,-3735.991455078125,304.15191650390625,0.742688000202179,0.2470853179693222,0.2374705672264099,293.0354309082031,297.1499938964844,293.1499938964844,0.2879397869110107,-4141.28662109375,304.1455383300781,0.8483898639678955,0.3739763498306274,0.263361781835556,293.0669860839844,297.1499938964844,293.1499938964844,0.3849114179611206,-7047.5498046875,304.14263916015625,0.917487621307373,0.4714030623435974,0.4482819736003876,293.022216796875,297.1499938964844,293.1499938964844,0.0336304232478141,-5617.56640625,304.1449279785156,0.4909519553184509,0.0759300366044044,0.3572601079940796,291.1509094238281,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0925598144531,291.15216064453125,1.0,0.403338760137558,0.964277684688568,0.964277684688568,1.0,1.0,-1.86517333984375,0.831473171710968,1.0337002277374268,0.4074833989143371,0.0,0.0,0.5927588939666748,113.26408386230467,100.0,25.567459106445312,-15480.130859375,727.9218139648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.966552734375,307.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.3560927212238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198822259902954,0.6198886632919312,-6.406445663742488e-06,0.0,0.0003613888402469,0.0,0.0,44.649784088134766,0.0,0.0,0.0,0.4128019511699676,4.0,0.0,1.0
806340,293.1490478515625,297.1499938964844,293.1499938964844,0.1920620501041412,-3859.296142578125,304.15869140625,0.7702099084854126,0.2693300545215606,0.2455178350210189,293.1026611328125,297.1499938964844,293.1499938964844,0.1713717877864837,-3712.4970703125,304.1534729003906,0.7478080987930298,0.2459709346294403,0.236273244023323,293.0467529296875,297.1499938964844,293.1499938964844,0.2879425883293152,-4140.716796875,304.14703369140625,0.8560916185379028,0.3745818734169006,0.2636578381061554,293.0776062011719,297.1499938964844,293.1499938964844,0.3842526972293854,-7036.19970703125,304.14617919921875,0.9268855452537536,0.4713523387908935,0.4480546712875366,293.03399658203125,297.1499938964844,293.1499938964844,0.0341127961874008,-5656.21923828125,304.14581298828125,0.4970839619636535,0.0767751112580299,0.3601887226104736,291.1687927246094,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10455322265625,291.1698913574219,1.0,0.3990539014339447,0.9629265666007996,0.9629265666007996,1.0,1.0,-1.8648544549942017,0.8312746286392212,1.0335798263549805,0.4073209166526794,0.0,0.0,0.5890361070632935,108.54635620117188,88.0,24.620603561401367,-15465.0380859375,712.69140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,308.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8359375,18000.0,0.0,0.0,0.3595383763313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143105626106262,0.6143169403076172,-6.3747143030923326e-06,0.0,0.0003648857527878,0.0,0.0,43.918304443359375,0.0,0.0,0.0,0.4107958972454071,4.0,0.0,1.0
806400,293.1490478515625,297.1499938964844,293.1499938964844,0.1920620501041412,-3859.296142578125,304.15869140625,0.7702099084854126,0.2693300545215606,0.2455178350210189,293.1026611328125,297.1499938964844,293.1499938964844,0.1713717877864837,-3712.4970703125,304.1534729003906,0.7478080987930298,0.2459709346294403,0.236273244023323,293.0467529296875,297.1499938964844,293.1499938964844,0.2879425883293152,-4140.716796875,304.14703369140625,0.8560916185379028,0.3745818734169006,0.2636578381061554,293.0776062011719,297.1499938964844,293.1499938964844,0.3842526972293854,-7036.19970703125,304.14617919921875,0.9268855452537536,0.4713523387908935,0.4480546712875366,293.03399658203125,297.1499938964844,293.1499938964844,0.0341127961874008,-5656.21923828125,304.14581298828125,0.4970839619636535,0.0767751112580299,0.3601887226104736,291.1687927246094,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10455322265625,291.1698913574219,1.0,0.3990539014339447,0.9629265666007996,0.9629265666007996,1.0,1.0,-1.8648544549942017,0.8312746286392212,1.0335798263549805,0.4073209166526794,0.0,0.0,0.5890361070632935,108.54635620117188,88.0,24.620603561401367,-15465.0380859375,712.69140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0754699707031,308.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8359375,18000.0,0.0,0.0,0.3595383763313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143105626106262,0.6143169403076172,-6.3747143030923326e-06,0.0,0.0003648857527878,0.0,0.0,43.918304443359375,0.0,0.0,0.0,0.4107958972454071,4.0,0.0,1.0
806460,293.1614685058594,297.1499938964844,293.1499938964844,0.1894795149564743,-3817.33154296875,304.1600952148437,0.7788593769073486,0.2668393850326538,0.2431299388408661,293.1159973144531,297.1499938964844,293.1499938964844,0.1697346866130828,-3683.538330078125,304.1550598144531,0.7565539479255676,0.2444677501916885,0.2346995025873184,293.0578308105469,297.1499938964844,293.1499938964844,0.2877192497253418,-4137.61962890625,304.1483764648437,0.8684123754501343,0.374953031539917,0.2637677490711212,293.087890625,297.1499938964844,293.1499938964844,0.3833558559417724,-7021.79736328125,304.14892578125,0.9419777989387512,0.4711004495620727,0.4476110637187958,293.0452880859375,297.1499938964844,293.1499938964844,0.0344164073467254,-5680.0390625,304.1466979980469,0.5058099031448364,0.0774289816617965,0.3621399104595184,291.18524169921875,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11651611328125,291.18634033203125,1.0,0.3924160897731781,0.9616178274154664,0.9616178274154664,1.0,1.0,-1.86204195022583,0.8298806548118591,1.0321613550186155,0.4065008163452148,0.0,0.0,0.5832322239875793,101.46443176269533,76.0,23.4378604888916,-15423.63671875,688.0538940429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24560546875,308.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.65234375,18000.0,0.0,0.0,0.3618103861808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044816970825195,0.6044880151748657,-6.310521712293848e-06,0.0,0.0003671915619634,0.0,0.0,42.600833892822266,0.0,0.0,0.0,0.4071845710277557,4.0,0.0,1.0
806520,293.1614685058594,297.1499938964844,293.1499938964844,0.1894795149564743,-3817.33154296875,304.1600952148437,0.7788593769073486,0.2668393850326538,0.2431299388408661,293.1159973144531,297.1499938964844,293.1499938964844,0.1697346866130828,-3683.538330078125,304.1550598144531,0.7565539479255676,0.2444677501916885,0.2346995025873184,293.0578308105469,297.1499938964844,293.1499938964844,0.2877192497253418,-4137.61962890625,304.1483764648437,0.8684123754501343,0.374953031539917,0.2637677490711212,293.087890625,297.1499938964844,293.1499938964844,0.3833558559417724,-7021.79736328125,304.14892578125,0.9419777989387512,0.4711004495620727,0.4476110637187958,293.0452880859375,297.1499938964844,293.1499938964844,0.0344164073467254,-5680.0390625,304.1466979980469,0.5058099031448364,0.0774289816617965,0.3621399104595184,291.18524169921875,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11651611328125,291.18634033203125,1.0,0.3924160897731781,0.9616178274154664,0.9616178274154664,1.0,1.0,-1.86204195022583,0.8298806548118591,1.0321613550186155,0.4065008163452148,0.0,0.0,0.5832322239875793,101.46443176269533,76.0,23.4378604888916,-15423.63671875,688.0538940429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24560546875,308.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.65234375,18000.0,0.0,0.0,0.3618103861808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044816970825195,0.6044880151748657,-6.310521712293848e-06,0.0,0.0003671915619634,0.0,0.0,42.600833892822266,0.0,0.0,0.0,0.4071845710277557,4.0,0.0,1.0
806580,293.174072265625,297.1499938964844,293.1499938964844,0.1865227371454239,-3769.200927734375,304.1616516113281,0.7907273769378662,0.2639956772327423,0.240337073802948,293.1298522949219,297.1499938964844,293.1499938964844,0.1676642000675201,-3646.96826171875,304.1568298339844,0.7683826088905334,0.242522120475769,0.232629656791687,293.06884765625,297.1499938964844,293.1499938964844,0.2871738970279693,-4130.8486328125,304.1498413085937,0.8848220705986023,0.3750559687614441,0.2636378109455108,293.09814453125,297.1499938964844,293.1499938964844,0.382111519575119,-7002.55908203125,304.1513366699219,0.9607717394828796,0.4705969393253326,0.4468626379966736,293.05645751953125,297.1499938964844,293.1499938964844,0.0344360470771789,-5680.30322265625,304.14776611328125,0.5168074369430542,0.0778137594461441,0.3625820279121399,291.2015380859375,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1286926269531,291.2025146484375,1.0,0.3840669989585876,0.9603090882301332,0.9603090882301332,1.0,1.0,-1.8556809425354004,0.8267878293991089,1.0288931131362915,0.404730349779129,0.0,0.0,0.5752536058425903,93.02459716796876,64.0,22.42974281311035,-15344.71484375,656.5424194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4678955078125,308.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.998046875,18000.0,0.0,0.0,0.3627724945545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904521942138672,0.5904584527015686,-6.216940164449625e-06,0.0,0.0003681679663714,0.0,0.0,40.75165557861328,0.0,0.0,0.0,0.402043879032135,4.0,0.0,1.0
806640,293.174072265625,297.1499938964844,293.1499938964844,0.1865227371454239,-3769.200927734375,304.1616516113281,0.7907273769378662,0.2639956772327423,0.240337073802948,293.1298522949219,297.1499938964844,293.1499938964844,0.1676642000675201,-3646.96826171875,304.1568298339844,0.7683826088905334,0.242522120475769,0.232629656791687,293.06884765625,297.1499938964844,293.1499938964844,0.2871738970279693,-4130.8486328125,304.1498413085937,0.8848220705986023,0.3750559687614441,0.2636378109455108,293.09814453125,297.1499938964844,293.1499938964844,0.382111519575119,-7002.55908203125,304.1513366699219,0.9607717394828796,0.4705969393253326,0.4468626379966736,293.05645751953125,297.1499938964844,293.1499938964844,0.0344360470771789,-5680.30322265625,304.14776611328125,0.5168074369430542,0.0778137594461441,0.3625820279121399,291.2015380859375,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1286926269531,291.2025146484375,1.0,0.3840669989585876,0.9603090882301332,0.9603090882301332,1.0,1.0,-1.8556809425354004,0.8267878293991089,1.0288931131362915,0.404730349779129,0.0,0.0,0.5752536058425903,93.02459716796876,64.0,22.42974281311035,-15344.71484375,656.5424194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4678955078125,308.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.998046875,18000.0,0.0,0.0,0.3627724945545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904521942138672,0.5904584527015686,-6.216940164449625e-06,0.0,0.0003681679663714,0.0,0.0,40.75165557861328,0.0,0.0,0.0,0.402043879032135,4.0,0.0,1.0
806700,293.1801147460937,297.1499938964844,293.1499938964844,0.1849774718284607,-3744.037841796875,304.162353515625,0.7980408668518066,0.2625017166137695,0.23885078728199,293.1366577148437,297.1499938964844,293.1499938964844,0.166526511311531,-3626.900390625,304.1576538085937,0.7756692171096802,0.24143648147583,0.231461688876152,293.0741577148437,297.1499938964844,293.1499938964844,0.2868397831916809,-4126.7998046875,304.1504821777344,0.8947492241859436,0.3750407099723816,0.263510912656784,293.10308837890625,297.1499938964844,293.1499938964844,0.3814266622066498,-6992.1474609375,304.15234375,0.9711318612098694,0.4702822268009186,0.4464086890220642,293.0618591308594,297.1499938964844,293.1499938964844,0.0343721508979797,-5674.4072265625,304.1482849121094,0.5234401822090149,0.077936939895153,0.3623898923397064,291.20867919921875,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.1346130371094,291.20953369140625,1.0,0.3793913424015045,0.9596547484397888,0.9596547484397888,1.0,1.0,-1.851566195487976,0.8247950673103333,1.0267711877822876,0.4035931527614593,0.0,0.0,0.5706204771995544,88.43669891357422,64.0,20.892234802246094,-15292.5087890625,639.0176391601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595947265625,308.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18143.72265625,18000.0,0.0,0.0,0.3627266883850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820719599723816,0.5820780992507935,-6.160601969895652e-06,0.0,0.0003681214875541,0.0,0.0,39.668243408203125,0.0,0.0,0.0,0.398991048336029,4.0,0.0,1.0
806760,293.1859741210937,297.1499938964844,293.1499938964844,0.1834087669849395,-3718.486083984375,304.1629638671875,0.8063769936561584,0.2609715163707733,0.2373228222131729,293.14337158203125,297.1499938964844,293.1499938964844,0.1653425991535186,-3606.03076171875,304.1584167480469,0.7840175032615662,0.2402908504009246,0.2302261739969253,293.07928466796875,297.1499938964844,293.1499938964844,0.2864832878112793,-4122.5263671875,304.1510314941406,0.9060036540031432,0.3749892711639404,0.2633523643016815,293.1078796386719,297.1499938964844,293.1499938964844,0.3807220458984375,-6981.5263671875,304.1531982421875,0.981833517551422,0.4699337780475616,0.4459141492843628,293.0671081542969,297.1499938964844,293.1499938964844,0.0342732071876525,-5665.6748046875,304.1487731933594,0.5310027003288269,0.0780245959758758,0.3619914650917053,291.2148742675781,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.140380859375,291.2156066894531,1.0,0.3744416832923889,0.959048330783844,0.959048330783844,1.0,1.0,-1.8469856977462769,0.8225818276405334,1.0244038105010986,0.402332454919815,0.0,0.0,0.5656682252883911,83.66563415527344,52.0,18.866331100463867,-15233.4716796875,620.6547241210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7331848144531,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.216796875,18000.0,0.0,0.0,0.3623253405094147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730336904525757,0.5730397701263428,-6.099804522818886e-06,0.0,0.000367714150343,0.0,0.0,38.51915740966797,0.0,0.0,0.0,0.3957129120826721,4.0,0.0,1.0
806820,293.1969909667969,297.1499938964844,293.1499938964844,0.1802265793085098,-3666.60205078125,304.1639404296875,0.8241207599639893,0.2578245401382446,0.2341839969158172,293.1562194824219,297.1499938964844,293.1499938964844,0.1628696620464325,-3562.443603515625,304.15972900390625,0.802980363368988,0.2378503680229187,0.2276052832603454,293.08905029296875,297.1499938964844,293.1499938964844,0.2857221364974975,-4113.50390625,304.1519470214844,0.9339847564697266,0.3748000562191009,0.2629710137844085,293.1161499023437,297.1499938964844,293.1499938964844,0.3756513893604278,-6903.484375,304.1614685058594,0.9990000128746032,0.4693167805671692,0.4409407675266266,293.07696533203125,297.1499938964844,293.1499938964844,0.0340094454586505,-5642.8974609375,304.1496276855469,0.5483241081237793,0.0781232267618179,0.3608070015907287,291.2252197265625,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1512451171875,291.2261962890625,1.0,0.3636932373046875,0.9578354954719543,0.9578354954719543,1.0,1.0,-1.832312822341919,0.815467894077301,1.0168449878692627,0.3985280692577362,0.0,0.0,0.554949939250946,74.17745208740234,40.0,17.362655639648438,-15080.8271484375,580.4722900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285339355469,308.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.763671875,18000.0,0.0,0.0,0.3604533970355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535663366317749,0.5535722970962524,-5.969992798782187e-06,0.0,0.0003658143687061,0.0,0.0,36.118160247802734,0.0,0.0,0.0,0.3887132406234741,4.0,0.0,1.0
806880,293.1969909667969,297.1499938964844,293.1499938964844,0.1802265793085098,-3666.60205078125,304.1639404296875,0.8241207599639893,0.2578245401382446,0.2341839969158172,293.1562194824219,297.1499938964844,293.1499938964844,0.1628696620464325,-3562.443603515625,304.15972900390625,0.802980363368988,0.2378503680229187,0.2276052832603454,293.08905029296875,297.1499938964844,293.1499938964844,0.2857221364974975,-4113.50390625,304.1519470214844,0.9339847564697266,0.3748000562191009,0.2629710137844085,293.1161499023437,297.1499938964844,293.1499938964844,0.3756513893604278,-6903.484375,304.1614685058594,0.9990000128746032,0.4693167805671692,0.4409407675266266,293.07696533203125,297.1499938964844,293.1499938964844,0.0340094454586505,-5642.8974609375,304.1496276855469,0.5483241081237793,0.0781232267618179,0.3608070015907287,291.2252197265625,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1512451171875,291.2261962890625,1.0,0.3636932373046875,0.9578354954719543,0.9578354954719543,1.0,1.0,-1.832312822341919,0.815467894077301,1.0168449878692627,0.3985280692577362,0.0,0.0,0.554949939250946,74.17745208740234,40.0,17.362655639648438,-15080.8271484375,580.4722900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285339355469,308.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.763671875,18000.0,0.0,0.0,0.3604533970355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535663366317749,0.5535722970962524,-5.969992798782187e-06,0.0,0.0003658143687061,0.0,0.0,36.118160247802734,0.0,0.0,0.0,0.3887132406234741,4.0,0.0,1.0
806940,293.2071838378906,297.1499938964844,293.1499938964844,0.1766084134578704,-3606.841064453125,304.1653137207031,0.8385396003723145,0.2545685768127441,0.2310564965009689,293.1683044433594,297.1499938964844,293.1499938964844,0.1599448025226593,-3510.21484375,304.1613464355469,0.8182471990585327,0.2352437376976013,0.2249354571104049,293.09814453125,297.1499938964844,293.1499938964844,0.2842327058315277,-4095.593017578125,304.1537780761719,0.9578964114189148,0.3745039403438568,0.2626011073589325,293.0944519042969,297.1499938964844,293.1499938964844,0.3455706834793091,-6444.94091796875,304.20758056640625,0.9990000128746032,0.474478930234909,0.4114948213100433,293.0857849121094,297.1499938964844,293.1499938964844,0.0336670204997062,-5611.6240234375,304.1503295898437,0.5636773109436035,0.0781824886798858,0.3599016368389129,291.2644958496094,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1588134765625,291.2667236328125,1.0,0.350746601819992,0.9566227197647096,0.9566227197647096,1.0,1.0,-1.7883914709091189,0.7944368124008179,0.9939547181129456,0.3867698311805725,0.0,0.0,0.537249743938446,66.47013092041016,43.0,44.62902069091797,-14735.30078125,526.9522705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,308.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.6015625,18000.0,0.0,0.0,0.3568576276302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261877179145813,0.5261934995651245,-5.809135018353118e-06,0.0,0.0003621651267167,0.0,0.0,32.99949264526367,0.0,0.0,0.0,0.3791846334934234,4.0,0.0,1.0
807000,293.2071838378906,297.1499938964844,293.1499938964844,0.1766084134578704,-3606.841064453125,304.1653137207031,0.8385396003723145,0.2545685768127441,0.2310564965009689,293.1683044433594,297.1499938964844,293.1499938964844,0.1599448025226593,-3510.21484375,304.1613464355469,0.8182471990585327,0.2352437376976013,0.2249354571104049,293.09814453125,297.1499938964844,293.1499938964844,0.2842327058315277,-4095.593017578125,304.1537780761719,0.9578964114189148,0.3745039403438568,0.2626011073589325,293.0944519042969,297.1499938964844,293.1499938964844,0.3455706834793091,-6444.94091796875,304.20758056640625,0.9990000128746032,0.474478930234909,0.4114948213100433,293.0857849121094,297.1499938964844,293.1499938964844,0.0336670204997062,-5611.6240234375,304.1503295898437,0.5636773109436035,0.0781824886798858,0.3599016368389129,291.2644958496094,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1588134765625,291.2667236328125,1.0,0.350746601819992,0.9566227197647096,0.9566227197647096,1.0,1.0,-1.7883914709091189,0.7944368124008179,0.9939547181129456,0.3867698311805725,0.0,0.0,0.537249743938446,66.47013092041016,43.0,44.62902069091797,-14735.30078125,526.9522705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,308.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.6015625,18000.0,0.0,0.0,0.3568576276302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261877179145813,0.5261934995651245,-5.809135018353118e-06,0.0,0.0003621651267167,0.0,0.0,32.99949264526367,0.0,0.0,0.0,0.3791846334934234,4.0,0.0,1.0
807060,293.2171936035156,297.1499938964844,293.1499938964844,0.1732976883649826,-3552.4970703125,304.16571044921875,0.8483668565750122,0.2510848343372345,0.2278251647949218,293.18035888671875,297.1499938964844,293.1499938964844,0.1572319418191909,-3462.162841796875,304.1620483398437,0.8280280232429504,0.2323359102010727,0.2220943570137024,293.10723876953125,297.1499938964844,293.1499938964844,0.2832375168800354,-4083.99658203125,304.1541442871094,0.9737670421600342,0.3739709258079529,0.2621461153030395,293.04693603515625,297.1499938964844,293.1499938964844,0.3243925869464874,-6125.771484375,304.2228698730469,0.9990000128746032,0.4855075180530548,0.3911140859127044,293.0941467285156,297.1499938964844,293.1499938964844,0.0334194637835025,-5589.97509765625,304.1506042480469,0.5748366117477417,0.0781142115592956,0.358910322189331,291.2800598144531,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.17047119140625,291.2800598144531,1.0,0.3419140875339508,0.9556973576545716,0.9556973576545716,1.0,1.0,-1.7548799514770508,0.7784691452980042,0.9764108061790466,0.3776556253433227,0.0,0.0,0.5184467434883118,61.35033798217773,61.0,21.376508712768555,-14359.9306640625,489.9464721679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7856750488281,308.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18266.548828125,18000.0,0.0,0.0,0.3510117828845978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924453496932983,0.4924509525299072,-5.606344529951457e-06,0.0,0.0003562323108781,0.0,0.0,29.36328315734864,0.0,0.0,0.0,0.3677620887756347,4.0,0.0,1.0
807120,293.2171936035156,297.1499938964844,293.1499938964844,0.1732976883649826,-3552.4970703125,304.16571044921875,0.8483668565750122,0.2510848343372345,0.2278251647949218,293.18035888671875,297.1499938964844,293.1499938964844,0.1572319418191909,-3462.162841796875,304.1620483398437,0.8280280232429504,0.2323359102010727,0.2220943570137024,293.10723876953125,297.1499938964844,293.1499938964844,0.2832375168800354,-4083.99658203125,304.1541442871094,0.9737670421600342,0.3739709258079529,0.2621461153030395,293.04693603515625,297.1499938964844,293.1499938964844,0.3243925869464874,-6125.771484375,304.2228698730469,0.9990000128746032,0.4855075180530548,0.3911140859127044,293.0941467285156,297.1499938964844,293.1499938964844,0.0334194637835025,-5589.97509765625,304.1506042480469,0.5748366117477417,0.0781142115592956,0.358910322189331,291.2800598144531,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.17047119140625,291.2800598144531,1.0,0.3419140875339508,0.9556973576545716,0.9556973576545716,1.0,1.0,-1.7548799514770508,0.7784691452980042,0.9764108061790466,0.3776556253433227,0.0,0.0,0.5184467434883118,61.35033798217773,61.0,21.376508712768555,-14359.9306640625,489.9464721679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7856750488281,308.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18266.548828125,18000.0,0.0,0.0,0.3510117828845978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924453496932983,0.4924509525299072,-5.606344529951457e-06,0.0,0.0003562323108781,0.0,0.0,29.36328315734864,0.0,0.0,0.0,0.3677620887756347,4.0,0.0,1.0
807180,293.22705078125,297.1499938964844,293.1499938964844,0.1704848557710647,-3506.860107421875,304.1651306152344,0.8434608578681946,0.2473841160535812,0.2245741337537765,293.1924133300781,297.1499938964844,293.1499938964844,0.1548953503370285,-3421.33740234375,304.1618957519531,0.8236281871795654,0.2291244864463806,0.2191517502069473,293.1163330078125,297.1499938964844,293.1499938964844,0.2830410599708557,-4082.272705078125,304.1530456542969,0.9720279574394226,0.3732093274593353,0.2616679668426513,293.0124816894531,297.1499938964844,293.1499938964844,0.3249439895153045,-6145.39306640625,304.1967163085937,0.9990000128746032,0.4951738715171814,0.3926045894622803,293.1019897460937,297.1499938964844,293.1499938964844,0.0333917886018753,-5588.9775390625,304.15045166015625,0.5735703706741333,0.077936865389347,0.3583175837993622,291.26220703125,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849670410156,291.2595520019531,1.0,0.3418822884559631,0.9547719955444336,0.9547719955444336,1.0,1.0,-1.7479267120361328,0.7751902937889099,0.9727364778518676,0.3755321502685547,0.0,0.0,0.5041585564613342,61.501800537109375,79.0,-20.842361450195312,-14134.7666015625,486.0428466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2123413085937,308.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18205.9453125,18000.0,0.0,0.0,0.3433372676372528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648707211017608,0.4648761451244354,-5.4355036809283774e-06,0.0,0.0003484436601866,0.0,0.0,26.55340003967285,0.0,0.0,0.0,0.3584883511066437,4.0,0.0,1.0
807240,293.22705078125,297.1499938964844,293.1499938964844,0.1704848557710647,-3506.860107421875,304.1651306152344,0.8434608578681946,0.2473841160535812,0.2245741337537765,293.1924133300781,297.1499938964844,293.1499938964844,0.1548953503370285,-3421.33740234375,304.1618957519531,0.8236281871795654,0.2291244864463806,0.2191517502069473,293.1163330078125,297.1499938964844,293.1499938964844,0.2830410599708557,-4082.272705078125,304.1530456542969,0.9720279574394226,0.3732093274593353,0.2616679668426513,293.0124816894531,297.1499938964844,293.1499938964844,0.3249439895153045,-6145.39306640625,304.1967163085937,0.9990000128746032,0.4951738715171814,0.3926045894622803,293.1019897460937,297.1499938964844,293.1499938964844,0.0333917886018753,-5588.9775390625,304.15045166015625,0.5735703706741333,0.077936865389347,0.3583175837993622,291.26220703125,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849670410156,291.2595520019531,1.0,0.3418822884559631,0.9547719955444336,0.9547719955444336,1.0,1.0,-1.7479267120361328,0.7751902937889099,0.9727364778518676,0.3755321502685547,0.0,0.0,0.5041585564613342,61.501800537109375,79.0,-20.842361450195312,-14134.7666015625,486.0428466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2123413085937,308.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18205.9453125,18000.0,0.0,0.0,0.3433372676372528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648707211017608,0.4648761451244354,-5.4355036809283774e-06,0.0,0.0003484436601866,0.0,0.0,26.55340003967285,0.0,0.0,0.0,0.3584883511066437,4.0,0.0,1.0
807300,293.2318725585937,297.1499938964844,293.1499938964844,0.1692238599061966,-3486.574462890625,304.1646728515625,0.8363613486289978,0.2454633712768554,0.2229363024234771,293.1983642578125,297.1499938964844,293.1499938964844,0.1538313031196594,-3402.92626953125,304.16168212890625,0.8168262243270874,0.2274181246757507,0.2176378220319748,293.1208190917969,297.1499938964844,293.1499938964844,0.2831925749778747,-4084.449951171875,304.1522216796875,0.9655187129974364,0.3727569580078125,0.2614173889160156,293.0101013183594,297.1499938964844,293.1499938964844,0.3323787152767181,-6265.45947265625,304.1746520996094,0.9990000128746032,0.4973913133144378,0.4003407657146454,293.1058959960937,297.1499938964844,293.1499938964844,0.0334295444190502,-5593.48046875,304.1502990722656,0.5688656568527222,0.0777813792228698,0.3580529689788818,291.2422790527344,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.1902160644531,291.23944091796875,1.0,0.344437688589096,0.9543092846870422,0.9543092846870422,1.0,1.0,-1.7528067827224731,0.7775179743766785,0.9752888679504396,0.3767324090003967,0.0,0.0,0.4999935328960418,63.24466323852539,79.0,-37.238162994384766,-14098.2119140625,494.3034362792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3994445800781,309.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.306640625,18000.0,0.0,0.0,0.3391490280628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559548497200012,0.4559602439403534,-5.375529326556716e-06,0.0,0.0003441931621637,0.0,0.0,25.660266876220703,0.0,0.0,0.0,0.3554345667362213,4.0,0.0,1.0
807360,293.23663330078125,297.1499938964844,293.1499938964844,0.1679749488830566,-3466.464599609375,304.1642761230469,0.8271270990371704,0.2434948235750198,0.2212882936000824,293.2042541503906,297.1499938964844,293.1499938964844,0.1527620553970337,-3384.409912109375,304.1614990234375,0.8074969053268433,0.2256474643945694,0.2160962373018264,293.125244140625,297.1499938964844,293.1499938964844,0.2833779454231262,-4087.008544921875,304.1514587402344,0.9557642340660096,0.3722603619098663,0.2611602544784546,293.0186767578125,297.1499938964844,293.1499938964844,0.3436456024646759,-6443.1806640625,304.149658203125,0.9990000128746032,0.4974899291992187,0.411808043718338,293.10992431640625,297.1499938964844,293.1499938964844,0.0334493517875671,-5596.56982421875,304.15020751953125,0.5620476007461548,0.0775476098060607,0.3576559424400329,291.22088623046875,291.1499938964844,270.7485656738281,269.71612548828125,283.2355041503906,293.1954040527344,291.21783447265625,1.0,0.3484159111976623,0.9538372159004213,0.9538372159004213,1.0,1.0,-1.761955499649048,0.7818766832351685,0.9800788164138794,0.3790759742259979,0.0,0.0,0.4974036514759063,65.93138885498047,97.0,-48.35942077636719,-14099.49609375,508.1629028320313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5543212890625,309.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18109.279296875,18000.0,0.0,0.0,0.3349402546882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498853087425232,0.4498906433582306,-5.332729870133335e-06,0.0,0.0003399217675905,0.0,0.0,25.05429458618164,0.0,0.0,0.0,0.3533271253108978,4.0,0.0,1.0
807420,293.2459716796875,297.1499938964844,293.1499938964844,0.1654862463474273,-3426.316162109375,304.1636657714844,0.8035100102424622,0.2394020110368728,0.2179435789585113,293.2159118652344,297.1499938964844,293.1499938964844,0.1505903750658035,-3346.7353515625,304.1612854003906,0.7831100821495056,0.2219094038009643,0.2129203230142593,293.13385009765625,297.1499938964844,293.1499938964844,0.2838309109210968,-4093.044921875,304.1502380371094,0.9284237623214722,0.371138721704483,0.2606229782104492,293.06817626953125,297.1499938964844,293.1499938964844,0.3758886754512787,-6939.66455078125,304.09600830078125,0.9990000128746032,0.4908706843852997,0.4437669813632965,293.11871337890625,297.1499938964844,293.1499938964844,0.0333558470010757,-5591.849609375,304.1502990722656,0.5438699126243591,0.0767837613821029,0.3560556769371032,291.1739501953125,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1708679199219,1.0,0.3598374128341675,0.952893078327179,0.952893078327179,1.0,1.0,-1.7899259328842163,0.795208752155304,0.9947171807289124,0.3863576054573059,0.0,0.0,0.4973160922527313,73.854736328125,100.0,-60.59738540649414,-14198.7529296875,550.4810791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7412109375,309.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.02734375,18000.0,0.0,0.0,0.3270221948623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459220170974731,0.4459272921085357,-5.292354217090178e-06,0.0,0.0003318859380669,0.0,0.0,24.612865447998047,0.0,0.0,0.0,0.351786732673645,4.0,0.0,1.0
807480,293.2459716796875,297.1499938964844,293.1499938964844,0.1654862463474273,-3426.316162109375,304.1636657714844,0.8035100102424622,0.2394020110368728,0.2179435789585113,293.2159118652344,297.1499938964844,293.1499938964844,0.1505903750658035,-3346.7353515625,304.1612854003906,0.7831100821495056,0.2219094038009643,0.2129203230142593,293.13385009765625,297.1499938964844,293.1499938964844,0.2838309109210968,-4093.044921875,304.1502380371094,0.9284237623214722,0.371138721704483,0.2606229782104492,293.06817626953125,297.1499938964844,293.1499938964844,0.3758886754512787,-6939.66455078125,304.09600830078125,0.9990000128746032,0.4908706843852997,0.4437669813632965,293.11871337890625,297.1499938964844,293.1499938964844,0.0333558470010757,-5591.849609375,304.1502990722656,0.5438699126243591,0.0767837613821029,0.3560556769371032,291.1739501953125,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.1708679199219,1.0,0.3598374128341675,0.952893078327179,0.952893078327179,1.0,1.0,-1.7899259328842163,0.795208752155304,0.9947171807289124,0.3863576054573059,0.0,0.0,0.4973160922527313,73.854736328125,100.0,-60.59738540649414,-14198.7529296875,550.4810791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7412109375,309.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.02734375,18000.0,0.0,0.0,0.3270221948623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459220170974731,0.4459272921085357,-5.292354217090178e-06,0.0,0.0003318859380669,0.0,0.0,24.612865447998047,0.0,0.0,0.0,0.351786732673645,4.0,0.0,1.0
807540,293.2546691894531,297.1499938964844,293.1499938964844,0.1625235676765442,-3377.471435546875,304.1640930175781,0.7781423926353455,0.2352045476436615,0.2145251929759979,293.22686767578125,297.1499938964844,293.1499938964844,0.1479363292455673,-3299.65185546875,304.1619873046875,0.7588919997215271,0.2180145233869552,0.2096161544322967,293.1417236328125,297.1499938964844,293.1499938964844,0.283566802740097,-4090.111572265625,304.15069580078125,0.9010682702064514,0.3699513077735901,0.2600575685501098,293.1412658691406,297.1499938964844,293.1499938964844,0.390577882528305,-7149.41259765625,304.0927429199219,0.9874211549758912,0.4781004190444946,0.4563436210155487,293.12762451171875,297.1499938964844,293.1499938964844,0.0329243950545787,-5556.8828125,304.15093994140625,0.5251744389533997,0.0757679343223571,0.3533108234405517,291.1530456542969,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.204833984375,291.1554260253906,1.0,0.3683781325817108,0.9519489407539368,0.9519489407539368,1.0,1.0,-1.7935446500778198,0.7968119978904724,0.9967326521873474,0.3875791132450104,0.0,0.0,0.4991340041160583,82.81298065185547,103.0,-17.30781364440918,-14252.3232421875,580.087646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75250244140625,309.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.759765625,18000.0,0.0,0.0,0.3204723000526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494589865207672,0.4494642913341522,-5.301410055835731e-06,0.0,0.0003252386522945,0.0,0.0,24.896692276000977,0.0,0.0,0.0,0.3527095913887024,4.0,0.0,1.0
807600,293.2546691894531,297.1499938964844,293.1499938964844,0.1625235676765442,-3377.471435546875,304.1640930175781,0.7781423926353455,0.2352045476436615,0.2145251929759979,293.22686767578125,297.1499938964844,293.1499938964844,0.1479363292455673,-3299.65185546875,304.1619873046875,0.7588919997215271,0.2180145233869552,0.2096161544322967,293.1417236328125,297.1499938964844,293.1499938964844,0.283566802740097,-4090.111572265625,304.15069580078125,0.9010682702064514,0.3699513077735901,0.2600575685501098,293.1412658691406,297.1499938964844,293.1499938964844,0.390577882528305,-7149.41259765625,304.0927429199219,0.9874211549758912,0.4781004190444946,0.4563436210155487,293.12762451171875,297.1499938964844,293.1499938964844,0.0329243950545787,-5556.8828125,304.15093994140625,0.5251744389533997,0.0757679343223571,0.3533108234405517,291.1530456542969,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.204833984375,291.1554260253906,1.0,0.3683781325817108,0.9519489407539368,0.9519489407539368,1.0,1.0,-1.7935446500778198,0.7968119978904724,0.9967326521873474,0.3875791132450104,0.0,0.0,0.4991340041160583,82.81298065185547,103.0,-17.30781364440918,-14252.3232421875,580.087646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75250244140625,309.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.759765625,18000.0,0.0,0.0,0.3204723000526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494589865207672,0.4494642913341522,-5.301410055835731e-06,0.0,0.0003252386522945,0.0,0.0,24.896692276000977,0.0,0.0,0.0,0.3527095913887024,4.0,0.0,1.0
807660,293.2630920410156,297.1499938964844,293.1499938964844,0.158871054649353,-3316.043701171875,304.1654357910156,0.755845844745636,0.2308458238840103,0.2110210061073303,293.237548828125,297.1499938964844,293.1499938964844,0.1446109861135482,-3239.46240234375,304.1635131835937,0.7380733489990234,0.2139072269201278,0.2061783522367477,293.1494140625,297.1499938964844,293.1499938964844,0.2821265459060669,-4072.84619140625,304.1527709960937,0.8787952065467834,0.3685992956161499,0.2594342231750488,293.1783752441406,297.1499938964844,293.1499938964844,0.382594347000122,-7022.51416015625,304.124267578125,0.9605136513710022,0.4707324504852295,0.4482975304126739,293.1358642578125,297.1499938964844,293.1499938964844,0.0322439037263393,-5497.8935546875,304.1517333984375,0.5092651844024658,0.0746617913246154,0.3502342700958252,291.1797790527344,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2183532714844,291.17987060546875,1.0,0.3737937211990356,0.950553297996521,0.950553297996521,1.0,1.0,-1.770574688911438,0.7858261466026306,0.984748601913452,0.3813181817531585,0.0,0.0,0.4928151667118072,91.63172149658205,106.0,10.44024658203125,-14023.623046875,591.1724243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6902160644531,309.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6484375,18000.0,0.0,0.0,0.3148077726364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420507848262787,0.4420560598373413,-5.280012828734471e-06,0.0,0.0003194898890797,0.0,0.0,24.294538497924805,0.0,0.0,0.0,0.3505758047103882,4.0,0.0,1.0
