time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807720,293.2630920410156,297.1499938964844,293.1499938964844,0.158871054649353,-3316.043701171875,304.1654357910156,0.755845844745636,0.2308458238840103,0.2110210061073303,293.237548828125,297.1499938964844,293.1499938964844,0.1446109861135482,-3239.46240234375,304.1635131835937,0.7380733489990234,0.2139072269201278,0.2061783522367477,293.1494140625,297.1499938964844,293.1499938964844,0.2821265459060669,-4072.84619140625,304.1527709960937,0.8787952065467834,0.3685992956161499,0.2594342231750488,293.1783752441406,297.1499938964844,293.1499938964844,0.382594347000122,-7022.51416015625,304.124267578125,0.9605136513710022,0.4707324504852295,0.4482975304126739,293.1358642578125,297.1499938964844,293.1499938964844,0.0322439037263393,-5497.8935546875,304.1517333984375,0.5092651844024658,0.0746617913246154,0.3502342700958252,291.1797790527344,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.2183532714844,291.17987060546875,1.0,0.3737937211990356,0.950553297996521,0.950553297996521,1.0,1.0,-1.770574688911438,0.7858261466026306,0.984748601913452,0.3813181817531585,0.0,0.0,0.4928151667118072,91.63172149658205,106.0,10.44024658203125,-14023.623046875,591.1724243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6902160644531,309.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6484375,18000.0,0.0,0.0,0.3148077726364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420507848262787,0.4420560598373413,-5.280012828734471e-06,0.0,0.0003194898890797,0.0,0.0,24.294538497924805,0.0,0.0,0.0,0.3505758047103882,4.0,0.0,1.0
807780,293.2709655761719,297.1499938964844,293.1499938964844,0.1553140878677368,-3256.353759765625,304.1662292480469,0.7403739094734192,0.226384237408638,0.2073012292385101,293.2478942871094,297.1499938964844,293.1499938964844,0.1412804126739502,-3179.314453125,304.16455078125,0.7232795357704163,0.2095899283885955,0.2024227231740951,293.1568908691406,297.1499938964844,293.1499938964844,0.2809083163738251,-4058.583740234375,304.1539001464844,0.8640608787536621,0.3671001493930816,0.2586174607276916,293.1949157714844,297.1499938964844,293.1499938964844,0.378927618265152,-6962.76611328125,304.13873291015625,0.9408957362174988,0.4666397869586944,0.4441892802715301,293.1434326171875,297.1499938964844,293.1499938964844,0.0314984805881977,-5434.4267578125,304.15240478515625,0.4985364377498626,0.0734889805316925,0.3463261425495147,291.18536376953125,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2287902832031,291.1856689453125,1.0,0.3775316476821899,0.9491576552391052,0.9491576552391052,1.0,1.0,-1.750991940498352,0.7764590978622437,0.9745327830314636,0.3759893476963043,0.0,0.0,0.4877793490886688,98.19786071777344,109.0,9.351922035217283,-13801.939453125,597.3445434570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6261901855469,309.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.884765625,18000.0,0.0,0.0,0.3094140589237213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343433976173401,0.4343486428260803,-5.240988684818149e-06,0.0,0.000314015924232,0.0,0.0,23.610729217529297,0.0,0.0,0.0,0.3481336236000061,4.0,0.0,1.0
807840,293.2709655761719,297.1499938964844,293.1499938964844,0.1553140878677368,-3256.353759765625,304.1662292480469,0.7403739094734192,0.226384237408638,0.2073012292385101,293.2478942871094,297.1499938964844,293.1499938964844,0.1412804126739502,-3179.314453125,304.16455078125,0.7232795357704163,0.2095899283885955,0.2024227231740951,293.1568908691406,297.1499938964844,293.1499938964844,0.2809083163738251,-4058.583740234375,304.1539001464844,0.8640608787536621,0.3671001493930816,0.2586174607276916,293.1949157714844,297.1499938964844,293.1499938964844,0.378927618265152,-6962.76611328125,304.13873291015625,0.9408957362174988,0.4666397869586944,0.4441892802715301,293.1434326171875,297.1499938964844,293.1499938964844,0.0314984805881977,-5434.4267578125,304.15240478515625,0.4985364377498626,0.0734889805316925,0.3463261425495147,291.18536376953125,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2287902832031,291.1856689453125,1.0,0.3775316476821899,0.9491576552391052,0.9491576552391052,1.0,1.0,-1.750991940498352,0.7764590978622437,0.9745327830314636,0.3759893476963043,0.0,0.0,0.4877793490886688,98.19786071777344,109.0,9.351922035217283,-13801.939453125,597.3445434570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6261901855469,309.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.884765625,18000.0,0.0,0.0,0.3094140589237213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343433976173401,0.4343486428260803,-5.240988684818149e-06,0.0,0.000314015924232,0.0,0.0,23.610729217529297,0.0,0.0,0.0,0.3481336236000061,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1535294651985168,-3226.342041015625,304.16650390625,0.7339962720870972,0.2241409718990326,0.2054058909416198,293.2528381347656,297.1499938964844,293.1499938964844,0.1395740360021591,-3148.428466796875,304.1650085449219,0.7168205380439758,0.2073787003755569,0.2004686146974563,293.1604309082031,297.1499938964844,293.1499938964844,0.2802799344062805,-4051.280029296875,304.1543273925781,0.8582499623298645,0.3663188219070434,0.2581683993339538,293.2001037597656,297.1499938964844,293.1499938964844,0.3775819540023803,-6941.236328125,304.1431884765625,0.932939887046814,0.4650494754314422,0.4427075684070587,293.1468505859375,297.1499938964844,293.1499938964844,0.0311079770326614,-5401.12841796875,304.1526794433594,0.4941636621952057,0.0728968828916549,0.3442302942276001,291.186767578125,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331237792969,291.1867370605469,1.0,0.3789623379707336,0.9484598636627196,0.9484598636627196,1.0,1.0,-1.7415350675582886,0.7719383239746094,0.9695966839790344,0.3734174966812134,0.0,0.0,0.4851756393909454,100.95548248291016,109.0,6.170045375823975,-13687.228515625,599.0250244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5936279296875,308.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.443359375,18000.0,0.0,0.0,0.3068213760852813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302171170711517,0.4302223324775696,-5.220522325544152e-06,0.0,0.0003113846760243,0.0,0.0,23.2508602142334,0.0,0.0,0.0,0.3468391299247741,4.0,0.0,1.0
807960,293.2779846191406,297.1499938964844,293.1499938964844,0.1517444849014282,-3196.26904296875,304.166748046875,0.728156328201294,0.2218930125236511,0.2034962326288223,293.2575988769531,297.1499938964844,293.1499938964844,0.1378468573093414,-3117.10400390625,304.1654052734375,0.7105527520179749,0.205139011144638,0.1984763145446777,293.163818359375,297.1499938964844,293.1499938964844,0.2796407043933868,-4043.8701171875,304.1546936035156,0.8531146049499512,0.3655203580856323,0.2576997578144073,293.2043151855469,297.1499938964844,293.1499938964844,0.3763607144355774,-6921.9765625,304.1466369628906,0.9258571267127992,0.4635845720767975,0.4413816034793854,293.15008544921875,297.1499938964844,293.1499938964844,0.0307114962488412,-5367.2333984375,304.1529235839844,0.4901693165302276,0.0723025053739547,0.3420787155628204,291.1872863769531,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2370300292969,291.1873474121094,1.0,0.3801816403865814,0.9480172395706176,0.9480172395706176,1.0,1.0,-1.7321118116378784,0.7674461007118225,0.964665710926056,0.3708657026290893,0.0,0.0,0.4826388955116272,103.4727554321289,112.0,4.396085262298584,-13577.6826171875,599.9840698242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56158447265625,308.9494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.029296875,18000.0,0.0,0.0,0.3042870163917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262749552726745,0.42628014087677,-5.200536179472692e-06,0.0,0.0003088126250077,0.0,0.0,22.90829849243164,0.0,0.0,0.0,0.3455933928489685,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481304168701172,-3135.121826171875,304.1672058105469,0.717390775680542,0.2173846662044525,0.1996445059776306,293.2666320800781,297.1499938964844,293.1499938964844,0.134295254945755,-3052.406005859375,304.16619873046875,0.6983380913734436,0.2005795091390609,0.1943918913602829,293.17022705078125,297.1499938964844,293.1499938964844,0.2782400250434875,-4027.614990234375,304.15545654296875,0.8442930579185486,0.3638715744018554,0.2567104399204254,293.21112060546875,297.1499938964844,293.1499938964844,0.3739506602287292,-6884.7255859375,304.1517028808594,0.913775622844696,0.4608264863491058,0.4389408528804779,293.1559753417969,297.1499938964844,293.1499938964844,0.0298954639583826,-5296.37841796875,304.1532897949219,0.482785701751709,0.0711031109094619,0.3376323580741882,291.1903381347656,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2440795898437,291.1905517578125,1.0,0.3821247518062591,0.9471320509910583,0.9471320509910583,1.0,1.0,-1.7131261825561523,0.7584052681922913,0.9547208547592164,0.3657289445400238,0.0,0.0,0.4770757555961609,107.96489715576172,100.0,4.723975658416748,-13364.4619140625,600.1394653320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4979858398437,308.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.31640625,18000.0,0.0,0.0,0.2994050681591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181042909622192,0.4181094765663147,-5.160988166608149e-06,0.0,0.0003038580762222,0.0,0.0,22.21453285217285,0.0,0.0,0.0,0.343034416437149,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481304168701172,-3135.121826171875,304.1672058105469,0.717390775680542,0.2173846662044525,0.1996445059776306,293.2666320800781,297.1499938964844,293.1499938964844,0.134295254945755,-3052.406005859375,304.16619873046875,0.6983380913734436,0.2005795091390609,0.1943918913602829,293.17022705078125,297.1499938964844,293.1499938964844,0.2782400250434875,-4027.614990234375,304.15545654296875,0.8442930579185486,0.3638715744018554,0.2567104399204254,293.21112060546875,297.1499938964844,293.1499938964844,0.3739506602287292,-6884.7255859375,304.1517028808594,0.913775622844696,0.4608264863491058,0.4389408528804779,293.1559753417969,297.1499938964844,293.1499938964844,0.0298954639583826,-5296.37841796875,304.1532897949219,0.482785701751709,0.0711031109094619,0.3376323580741882,291.1903381347656,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2440795898437,291.1905517578125,1.0,0.3821247518062591,0.9471320509910583,0.9471320509910583,1.0,1.0,-1.7131261825561523,0.7584052681922913,0.9547208547592164,0.3657289445400238,0.0,0.0,0.4770757555961609,107.96489715576172,100.0,4.723975658416748,-13364.4619140625,600.1394653320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4979858398437,308.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.31640625,18000.0,0.0,0.0,0.2994050681591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181042909622192,0.4181094765663147,-5.160988166608149e-06,0.0,0.0003038580762222,0.0,0.0,22.21453285217285,0.0,0.0,0.0,0.343034416437149,4.0,0.0,1.0
808140,293.2895202636719,297.1499938964844,293.1499938964844,0.1443463116884231,-3070.708251953125,304.1677551269531,0.7133024334907532,0.2129086107015609,0.1956000477075576,293.2748718261719,297.1499938964844,293.1499938964844,0.1305042207241058,-2982.906982421875,304.1671142578125,0.6934280395507812,0.1959556192159652,0.1900165528059005,293.17596435546875,297.1499938964844,293.1499938964844,0.2765578031539917,-4008.04541015625,304.1564636230469,0.8438398241996765,0.3621907532215118,0.2555301785469055,293.2165832519531,297.1499938964844,293.1499938964844,0.3713096976280212,-6844.677734375,304.155517578125,0.9127872586250304,0.4581708014011383,0.4364078938961029,293.1610717773437,297.1499938964844,293.1499938964844,0.0288565810769796,-5220.736328125,304.15386962890625,0.4803147315979004,0.0699178725481033,0.3321766257286072,291.1947021484375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501220703125,291.1949462890625,1.0,0.3784958720207214,0.9462469220161438,0.9462469220161438,1.0,1.0,-1.6920095682144165,0.7483624815940857,0.9436470866203308,0.3600406646728515,0.0,0.0,0.4708313643932342,107.00176239013672,88.0,5.784257411956787,-13137.2158203125,583.0527954101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.439208984375,308.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.77734375,18000.0,0.0,0.0,0.294721782207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090961813926697,0.4091013073921203,-5.1191354941693135e-06,0.0,0.0002991051587741,0.0,0.0,21.46997833251953,0.0,0.0,0.0,0.3402515351772308,4.0,0.0,1.0
808200,293.2895202636719,297.1499938964844,293.1499938964844,0.1443463116884231,-3070.708251953125,304.1677551269531,0.7133024334907532,0.2129086107015609,0.1956000477075576,293.2748718261719,297.1499938964844,293.1499938964844,0.1305042207241058,-2982.906982421875,304.1671142578125,0.6934280395507812,0.1959556192159652,0.1900165528059005,293.17596435546875,297.1499938964844,293.1499938964844,0.2765578031539917,-4008.04541015625,304.1564636230469,0.8438398241996765,0.3621907532215118,0.2555301785469055,293.2165832519531,297.1499938964844,293.1499938964844,0.3713096976280212,-6844.677734375,304.155517578125,0.9127872586250304,0.4581708014011383,0.4364078938961029,293.1610717773437,297.1499938964844,293.1499938964844,0.0288565810769796,-5220.736328125,304.15386962890625,0.4803147315979004,0.0699178725481033,0.3321766257286072,291.1947021484375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501220703125,291.1949462890625,1.0,0.3784958720207214,0.9462469220161438,0.9462469220161438,1.0,1.0,-1.6920095682144165,0.7483624815940857,0.9436470866203308,0.3600406646728515,0.0,0.0,0.4708313643932342,107.00176239013672,88.0,5.784257411956787,-13137.2158203125,583.0527954101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.439208984375,308.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.77734375,18000.0,0.0,0.0,0.294721782207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090961813926697,0.4091013073921203,-5.1191354941693135e-06,0.0,0.0002991051587741,0.0,0.0,21.46997833251953,0.0,0.0,0.0,0.3402515351772308,4.0,0.0,1.0
808260,293.2937316894531,297.1499938964844,293.1499938964844,0.1405560374259948,-3005.918701171875,304.16815185546875,0.7142837643623352,0.2085169404745102,0.1914819180965423,293.2821350097656,297.1499938964844,293.1499938964844,0.1266246289014816,-2911.43603515625,304.1678771972656,0.6937270760536194,0.1913156658411026,0.1854670792818069,293.18096923828125,297.1499938964844,293.1499938964844,0.2748050391674042,-3987.747314453125,304.1571960449219,0.8493551015853882,0.3605185151100158,0.2542405426502228,293.2210388183594,297.1499938964844,293.1499938964844,0.3686198890209198,-6804.48046875,304.1581115722656,0.9195848107337952,0.4555794298648834,0.4337912201881408,293.1652526855469,297.1499938964844,293.1499938964844,0.0276991073042154,-5115.53125,304.1543884277344,0.4816800653934479,0.0687857493758201,0.3262169063091278,291.19598388671875,291.1499938964844,271.2666320800781,270.1250915527344,283.5390930175781,293.2551574707031,291.1955871582031,1.0,0.3714557290077209,0.945409059524536,0.945409059524536,1.0,1.0,-1.669757604598999,0.7378028035163879,0.9319548010826112,0.3540444672107696,0.0,0.0,0.4644950330257416,102.17497253417967,76.0,0.5452242493629456,-12884.921875,554.567138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3955078125,308.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.779296875,18000.0,0.0,0.0,0.2900968790054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995927274227142,0.3995978236198425,-5.075132776255487e-06,0.0,0.0002944114676211,0.0,0.0,20.70028114318848,0.0,0.0,0.0,0.3373381495475769,4.0,0.0,1.0
808320,293.2937316894531,297.1499938964844,293.1499938964844,0.1405560374259948,-3005.918701171875,304.16815185546875,0.7142837643623352,0.2085169404745102,0.1914819180965423,293.2821350097656,297.1499938964844,293.1499938964844,0.1266246289014816,-2911.43603515625,304.1678771972656,0.6937270760536194,0.1913156658411026,0.1854670792818069,293.18096923828125,297.1499938964844,293.1499938964844,0.2748050391674042,-3987.747314453125,304.1571960449219,0.8493551015853882,0.3605185151100158,0.2542405426502228,293.2210388183594,297.1499938964844,293.1499938964844,0.3686198890209198,-6804.48046875,304.1581115722656,0.9195848107337952,0.4555794298648834,0.4337912201881408,293.1652526855469,297.1499938964844,293.1499938964844,0.0276991073042154,-5115.53125,304.1543884277344,0.4816800653934479,0.0687857493758201,0.3262169063091278,291.19598388671875,291.1499938964844,271.2666320800781,270.1250915527344,283.5390930175781,293.2551574707031,291.1955871582031,1.0,0.3714557290077209,0.945409059524536,0.945409059524536,1.0,1.0,-1.669757604598999,0.7378028035163879,0.9319548010826112,0.3540444672107696,0.0,0.0,0.4644950330257416,102.17497253417967,76.0,0.5452242493629456,-12884.921875,554.567138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3955078125,308.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.779296875,18000.0,0.0,0.0,0.2900968790054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995927274227142,0.3995978236198425,-5.075132776255487e-06,0.0,0.0002944114676211,0.0,0.0,20.70028114318848,0.0,0.0,0.0,0.3373381495475769,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367761641740799,-2940.9599609375,304.1683959960937,0.7188807725906372,0.2041983753442764,0.1873451769351959,293.28857421875,297.1499938964844,293.1499938964844,0.1226858869194984,-2838.4296875,304.1684875488281,0.697761595249176,0.1866611391305923,0.1808125525712967,293.1853332519531,297.1499938964844,293.1499938964844,0.2729789316654205,-3966.61083984375,304.1578369140625,0.8594707250595093,0.3588491678237915,0.2528868317604065,293.2247314453125,297.1499938964844,293.1499938964844,0.365854263305664,-6763.451171875,304.1600036621094,0.932389497756958,0.4530256688594818,0.4311237931251526,293.168701171875,297.1499938964844,293.1499938964844,0.0267590247094631,-5018.8466796875,304.1545104980469,0.4857712984085083,0.0677017793059349,0.3200495839118957,291.19610595703125,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2593688964844,291.1961364746094,1.0,0.3621061742305755,0.9445712566375732,0.9445712566375732,1.0,1.0,-1.6469701528549194,0.7270082831382751,0.9199618697166444,0.3479079902172088,0.0,0.0,0.458416998386383,95.01763153076172,64.0,1.4050376415252686,-12645.19140625,519.8602905273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371337890625,308.64263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.453125,18000.0,0.0,0.0,0.2854098975658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909890949726105,0.390994131565094,-5.035192771174479e-06,0.0,0.0002896547375712,0.0,0.0,20.01642227172852,0.0,0.0,0.0,0.3346851468086242,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367761641740799,-2940.9599609375,304.1683959960937,0.7188807725906372,0.2041983753442764,0.1873451769351959,293.28857421875,297.1499938964844,293.1499938964844,0.1226858869194984,-2838.4296875,304.1684875488281,0.697761595249176,0.1866611391305923,0.1808125525712967,293.1853332519531,297.1499938964844,293.1499938964844,0.2729789316654205,-3966.61083984375,304.1578369140625,0.8594707250595093,0.3588491678237915,0.2528868317604065,293.2247314453125,297.1499938964844,293.1499938964844,0.365854263305664,-6763.451171875,304.1600036621094,0.932389497756958,0.4530256688594818,0.4311237931251526,293.168701171875,297.1499938964844,293.1499938964844,0.0267590247094631,-5018.8466796875,304.1545104980469,0.4857712984085083,0.0677017793059349,0.3200495839118957,291.19610595703125,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2593688964844,291.1961364746094,1.0,0.3621061742305755,0.9445712566375732,0.9445712566375732,1.0,1.0,-1.6469701528549194,0.7270082831382751,0.9199618697166444,0.3479079902172088,0.0,0.0,0.458416998386383,95.01763153076172,64.0,1.4050376415252686,-12645.19140625,519.8602905273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371337890625,308.64263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.453125,18000.0,0.0,0.0,0.2854098975658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909890949726105,0.390994131565094,-5.035192771174479e-06,0.0,0.0002896547375712,0.0,0.0,20.01642227172852,0.0,0.0,0.0,0.3346851468086242,4.0,0.0,1.0
808500,293.2984619140625,297.1499938964844,293.1499938964844,0.1348886787891388,-2908.37939453125,304.1684875488281,0.7223126292228699,0.2020611017942428,0.1852759718894958,293.2915344238281,297.1499938964844,293.1499938964844,0.1206960901618003,-2801.36181640625,304.1687316894531,0.7010126113891602,0.1843252032995224,0.1784549057483673,293.18731689453125,297.1499938964844,293.1499938964844,0.2720310688018799,-3955.635009765625,304.1581420898437,0.8661836385726929,0.3580112159252167,0.2521914839744568,293.22637939453125,297.1499938964844,293.1499938964844,0.3644317388534546,-6742.41943359375,304.1607666015625,0.9407323002815248,0.4517557024955749,0.429775208234787,293.1701965332031,297.1499938964844,293.1499938964844,0.0262153726071119,-4969.52197265625,304.1546936035156,0.4886670410633087,0.0671729668974876,0.3169222772121429,291.1966552734375,291.1499938964844,271.365966796875,270.2029724121094,283.6008605957031,293.26123046875,291.1966552734375,1.0,0.3567893803119659,0.9441523551940918,0.9441523551940918,1.0,1.0,-1.635446548461914,0.7215569019317627,0.9138896465301514,0.3448066115379333,0.0,0.0,0.4552496969699859,90.8551254272461,64.0,1.432675838470459,-12524.8046875,501.1204528808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36505126953125,308.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.150390625,18000.0,0.0,0.0,0.2830367386341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864927291870117,0.3864977359771728,-5.015394890506286e-06,0.0,0.0002872463082894,0.0,0.0,19.66779327392578,0.0,0.0,0.0,0.3333230018615722,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1329981684684753,-2875.63525390625,304.1685485839844,0.7264738082885742,0.1999362558126449,0.1832079291343689,293.2943420410156,297.1499938964844,293.1499938964844,0.1186894997954368,-2763.83740234375,304.1689758300781,0.7050662040710449,0.1819816678762436,0.17607943713665,293.189208984375,297.1499938964844,293.1499938964844,0.271049439907074,-3944.250244140625,304.158447265625,0.8740485906600952,0.3571695983409881,0.2514857947826385,293.2279052734375,297.1499938964844,293.1499938964844,0.3629689514636993,-6720.8017578125,304.1614685058594,0.9501621723175048,0.4504882395267486,0.4284185767173767,293.1715393066406,297.1499938964844,293.1499938964844,0.0256782360374927,-4919.81884765625,304.1548156738281,0.4921208322048187,0.0666506886482238,0.3137756884098053,291.1979064941406,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.262939453125,291.1981201171875,1.0,0.3511251807212829,0.9437846541404724,0.9437846541404724,1.0,1.0,-1.6238577365875244,0.7160816788673401,0.9077761173248292,0.3416910767555237,0.0,0.0,0.4519393742084503,86.41254425048828,52.0,3.088569641113281,-12409.2626953125,481.8053283691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3620300292969,308.59930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.669921875,18000.0,0.0,0.0,0.2806404829025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819787800312042,0.3819837868213653,-4.995758445147658e-06,0.0,0.0002848144213203,0.0,0.0,19.321964263916016,0.0,0.0,0.0,0.3319557607173919,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1292194724082946,-2809.8623046875,304.1686706542969,0.7372077703475952,0.1957178115844726,0.1790791302919387,293.299560546875,297.1499938964844,293.1499938964844,0.1146386414766311,-2687.649658203125,304.1694030761719,0.7154104113578796,0.1772671639919281,0.1712804287672042,293.1926574707031,297.1499938964844,293.1499938964844,0.2690036594867706,-3920.488037109375,304.1590270996094,0.8935195207595825,0.3554714322090149,0.2500475347042084,293.2306823730469,297.1499938964844,293.1499938964844,0.359947144985199,-6676.1796875,304.16265869140625,0.9714146256446838,0.4479548335075378,0.4256849884986877,293.1739196777344,297.1499938964844,293.1499938964844,0.0246062744408845,-4818.85546875,304.1549987792969,0.500952422618866,0.0656195357441902,0.307440847158432,291.2025146484375,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660217285156,291.20263671875,1.0,0.3389338254928589,0.9430493116378784,0.9430493116378784,1.0,1.0,-1.60052490234375,0.7050736546516418,0.8954512476921082,0.3354231417179107,0.0,0.0,0.4446182250976562,76.9345703125,40.0,4.88757848739624,-12172.9501953125,442.2212524414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3631896972656,308.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.66796875,18000.0,0.0,0.0,0.2757814824581146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721819818019867,0.372186928987503,-4.954971245751949e-06,0.0,0.0002798831264954,0.0,0.0,18.588911056518555,0.0,0.0,0.0,0.3290430903434753,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1292194724082946,-2809.8623046875,304.1686706542969,0.7372077703475952,0.1957178115844726,0.1790791302919387,293.299560546875,297.1499938964844,293.1499938964844,0.1146386414766311,-2687.649658203125,304.1694030761719,0.7154104113578796,0.1772671639919281,0.1712804287672042,293.1926574707031,297.1499938964844,293.1499938964844,0.2690036594867706,-3920.488037109375,304.1590270996094,0.8935195207595825,0.3554714322090149,0.2500475347042084,293.2306823730469,297.1499938964844,293.1499938964844,0.359947144985199,-6676.1796875,304.16265869140625,0.9714146256446838,0.4479548335075378,0.4256849884986877,293.1739196777344,297.1499938964844,293.1499938964844,0.0246062744408845,-4818.85546875,304.1549987792969,0.500952422618866,0.0656195357441902,0.307440847158432,291.2025146484375,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660217285156,291.20263671875,1.0,0.3389338254928589,0.9430493116378784,0.9430493116378784,1.0,1.0,-1.60052490234375,0.7050736546516418,0.8954512476921082,0.3354231417179107,0.0,0.0,0.4446182250976562,76.9345703125,40.0,4.88757848739624,-12172.9501953125,442.2212524414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3631896972656,308.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.66796875,18000.0,0.0,0.0,0.2757814824581146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721819818019867,0.372186928987503,-4.954971245751949e-06,0.0,0.0002798831264954,0.0,0.0,18.588911056518555,0.0,0.0,0.0,0.3290430903434753,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1255011558532714,-2744.78955078125,304.16864013671875,0.752200722694397,0.1915318220853805,0.1749631613492965,293.3043518066406,297.1499938964844,293.1499938964844,0.1105903685092926,-2610.99365234375,304.169677734375,0.728614091873169,0.1725074052810669,0.1664210557937622,293.1958312988281,297.1499938964844,293.1499938964844,0.2669685184955597,-3896.888916015625,304.159423828125,0.920015811920166,0.3537511825561523,0.2485790848731994,293.23309326171875,297.1499938964844,293.1499938964844,0.3569583594799042,-6632.189453125,304.1634216308594,0.9941499829292296,0.4454202651977539,0.4229304492473602,293.17596435546875,297.1499938964844,293.1499938964844,0.0235615782439708,-4718.095703125,304.1550598144531,0.513353705406189,0.0645985156297683,0.3010640442371368,291.204833984375,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687072753906,291.2049255371094,1.0,0.3257750272750854,0.9423139691352844,0.9423139691352844,1.0,1.0,-1.5770235061645508,0.6940075159072876,0.8830159902572632,0.3291170299053192,0.0,0.0,0.4371484220027923,66.94048309326172,28.0,3.6989283561706543,-11934.0908203125,402.2124938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3750305175781,308.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.291015625,18000.0,0.0,0.0,0.270789623260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621330857276916,0.3621380031108856,-4.913239536108449e-06,0.0,0.0002748170227278,0.0,0.0,17.852954864501953,0.0,0.0,0.0,0.3261021971702575,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1255011558532714,-2744.78955078125,304.16864013671875,0.752200722694397,0.1915318220853805,0.1749631613492965,293.3043518066406,297.1499938964844,293.1499938964844,0.1105903685092926,-2610.99365234375,304.169677734375,0.728614091873169,0.1725074052810669,0.1664210557937622,293.1958312988281,297.1499938964844,293.1499938964844,0.2669685184955597,-3896.888916015625,304.159423828125,0.920015811920166,0.3537511825561523,0.2485790848731994,293.23309326171875,297.1499938964844,293.1499938964844,0.3569583594799042,-6632.189453125,304.1634216308594,0.9941499829292296,0.4454202651977539,0.4229304492473602,293.17596435546875,297.1499938964844,293.1499938964844,0.0235615782439708,-4718.095703125,304.1550598144531,0.513353705406189,0.0645985156297683,0.3010640442371368,291.204833984375,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687072753906,291.2049255371094,1.0,0.3257750272750854,0.9423139691352844,0.9423139691352844,1.0,1.0,-1.5770235061645508,0.6940075159072876,0.8830159902572632,0.3291170299053192,0.0,0.0,0.4371484220027923,66.94048309326172,28.0,3.6989283561706543,-11934.0908203125,402.2124938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3750305175781,308.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.291015625,18000.0,0.0,0.0,0.270789623260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621330857276916,0.3621380031108856,-4.913239536108449e-06,0.0,0.0002748170227278,0.0,0.0,17.852954864501953,0.0,0.0,0.0,0.3261021971702575,4.0,0.0,1.0
808860,293.3051147460937,297.1499938964844,293.1499938964844,0.1216621026396751,-2676.80712890625,304.1688537597656,0.766526997089386,0.1873136460781097,0.1709211766719818,293.3089904785156,297.1499938964844,293.1499938964844,0.1064011827111244,-2530.6904296875,304.1701354980469,0.7402682304382324,0.1676535457372665,0.1615752726793289,293.19854736328125,297.1499938964844,293.1499938964844,0.2645519375801086,-3868.445068359375,304.1603698730469,0.9470527768135072,0.3520376682281494,0.2471724152565002,293.22149658203125,297.1499938964844,293.1499938964844,0.3336802721023559,-6273.69140625,304.19921875,0.9990000128746032,0.4455828666687011,0.3996268808841705,293.1774597167969,297.1499938964844,293.1499938964844,0.0225779619067907,-4619.15576171875,304.155029296875,0.5258349776268005,0.0636378526687622,0.295261412858963,291.2254333496094,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2691955566406,291.2291564941406,1.0,0.3109648823738098,0.9416677355766296,0.9416677355766296,1.0,1.0,-1.5297393798828125,0.6717779636383057,0.8579613566398621,0.3166967332363128,0.0,0.0,0.4263592362403869,58.55634689331055,25.0,34.82637023925781,-11602.5908203125,355.5576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40350341796875,308.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.900390625,18000.0,0.0,0.0,0.2655594944953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504286408424377,0.3504334986209869,-4.870641987508861e-06,0.0,0.0002695091243367,0.0,0.0,17.034454345703125,0.0,0.0,0.0,0.3227677941322326,4.0,0.0,1.0
808920,293.3051147460937,297.1499938964844,293.1499938964844,0.1216621026396751,-2676.80712890625,304.1688537597656,0.766526997089386,0.1873136460781097,0.1709211766719818,293.3089904785156,297.1499938964844,293.1499938964844,0.1064011827111244,-2530.6904296875,304.1701354980469,0.7402682304382324,0.1676535457372665,0.1615752726793289,293.19854736328125,297.1499938964844,293.1499938964844,0.2645519375801086,-3868.445068359375,304.1603698730469,0.9470527768135072,0.3520376682281494,0.2471724152565002,293.22149658203125,297.1499938964844,293.1499938964844,0.3336802721023559,-6273.69140625,304.19921875,0.9990000128746032,0.4455828666687011,0.3996268808841705,293.1774597167969,297.1499938964844,293.1499938964844,0.0225779619067907,-4619.15576171875,304.155029296875,0.5258349776268005,0.0636378526687622,0.295261412858963,291.2254333496094,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2691955566406,291.2291564941406,1.0,0.3109648823738098,0.9416677355766296,0.9416677355766296,1.0,1.0,-1.5297393798828125,0.6717779636383057,0.8579613566398621,0.3166967332363128,0.0,0.0,0.4263592362403869,58.55634689331055,25.0,34.82637023925781,-11602.5908203125,355.5576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40350341796875,308.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.900390625,18000.0,0.0,0.0,0.2655594944953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504286408424377,0.3504334986209869,-4.870641987508861e-06,0.0,0.0002695091243367,0.0,0.0,17.034454345703125,0.0,0.0,0.0,0.3227677941322326,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.1177681758999824,-2607.3515625,304.1690368652344,0.7781602144241333,0.1829345971345901,0.1668191254138946,293.31427001953125,297.1499938964844,293.1499938964844,0.1021227911114692,-2447.958251953125,304.1705322265625,0.7491307854652405,0.162560760974884,0.1566028594970703,293.2015075683594,297.1499938964844,293.1499938964844,0.262039303779602,-3838.87548828125,304.1610412597656,0.9684144854545592,0.3502059578895569,0.2457645386457443,293.17626953125,297.1499938964844,293.1499938964844,0.3065108358860016,-5856.4638671875,304.2274780273437,0.9990000128746032,0.4528883695602417,0.3729986250400543,293.1787414550781,297.1499938964844,293.1499938964844,0.0216906536370515,-4527.03271484375,304.1548156738281,0.5368118286132812,0.0626799538731575,0.2899605333805084,291.25274658203125,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698669433594,291.2535095214844,1.0,0.2977947890758514,0.94102144241333,0.94102144241333,1.0,1.0,-1.47881817817688,0.6480144262313843,0.8308037519454956,0.3031365275382995,0.0,0.0,0.4103107154369354,52.12346267700195,43.0,28.095399856567383,-11150.7353515625,314.6689758300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4955749511719,308.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.3828125,18000.0,0.0,0.0,0.2594668269157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307639956474304,0.3307687938213348,-4.804073341801995e-06,0.0,0.0002633258409332,0.0,0.0,15.718011856079102,0.0,0.0,0.0,0.317506730556488,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.1177681758999824,-2607.3515625,304.1690368652344,0.7781602144241333,0.1829345971345901,0.1668191254138946,293.31427001953125,297.1499938964844,293.1499938964844,0.1021227911114692,-2447.958251953125,304.1705322265625,0.7491307854652405,0.162560760974884,0.1566028594970703,293.2015075683594,297.1499938964844,293.1499938964844,0.262039303779602,-3838.87548828125,304.1610412597656,0.9684144854545592,0.3502059578895569,0.2457645386457443,293.17626953125,297.1499938964844,293.1499938964844,0.3065108358860016,-5856.4638671875,304.2274780273437,0.9990000128746032,0.4528883695602417,0.3729986250400543,293.1787414550781,297.1499938964844,293.1499938964844,0.0216906536370515,-4527.03271484375,304.1548156738281,0.5368118286132812,0.0626799538731575,0.2899605333805084,291.25274658203125,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698669433594,291.2535095214844,1.0,0.2977947890758514,0.94102144241333,0.94102144241333,1.0,1.0,-1.47881817817688,0.6480144262313843,0.8308037519454956,0.3031365275382995,0.0,0.0,0.4103107154369354,52.12346267700195,43.0,28.095399856567383,-11150.7353515625,314.6689758300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4955749511719,308.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.3828125,18000.0,0.0,0.0,0.2594668269157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307639956474304,0.3307687938213348,-4.804073341801995e-06,0.0,0.0002633258409332,0.0,0.0,15.718011856079102,0.0,0.0,0.0,0.317506730556488,4.0,0.0,1.0
809100,293.3085327148437,297.1499938964844,293.1499938964844,0.1159609779715538,-2575.13525390625,304.1688537597656,0.7786329388618469,0.1807053536176681,0.1647970527410507,293.3170166015625,297.1499938964844,293.1499938964844,0.1000836044549942,-2408.452880859375,304.1705017089844,0.748637318611145,0.15993532538414,0.154110386967659,293.203125,297.1499938964844,293.1499938964844,0.2610334753990173,-3827.223876953125,304.1608581542969,0.971936047077179,0.3492362201213836,0.245076909661293,293.150390625,297.1499938964844,293.1499938964844,0.300781637430191,-5771.77001953125,304.2235717773437,0.9990000128746032,0.4576466083526611,0.3678202331066131,293.1794738769531,297.1499938964844,293.1499938964844,0.0213209968060255,-4488.5087890625,304.15460205078125,0.538067102432251,0.0621763430535793,0.2875621914863586,291.2562561035156,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748413085937,291.2555847167969,1.0,0.2949879467487335,0.9406983256340028,0.9406983256340028,1.0,1.0,-1.4634631872177124,0.6409024000167847,0.8225608468055725,0.298937052488327,0.0,0.0,0.4028325080871582,50.81998825073242,43.0,14.047633171081545,-10967.869140625,304.4043273925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56561279296875,308.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18120.05859375,18000.0,0.0,0.0,0.2560068666934967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214758634567261,0.3214806318283081,-4.769592123921029e-06,0.0,0.0002598144346848,0.0,0.0,15.105414390563965,0.0,0.0,0.0,0.3150154948234558,4.0,0.0,1.0
809160,293.30975341796875,297.1499938964844,293.1499938964844,0.1143112257122993,-2545.878662109375,304.1684265136719,0.774976372718811,0.1784567087888717,0.1627925336360931,293.3198547363281,297.1499938964844,293.1499938964844,0.0981658548116684,-2371.39013671875,304.1702575683594,0.7443846464157104,0.1572671234607696,0.1516134589910507,293.2048034667969,297.1499938964844,293.1499938964844,0.2603495419025421,-3819.6015625,304.1601257324219,0.9705581068992616,0.3482373058795929,0.2443959563970565,293.1310729980469,297.1499938964844,293.1499938964844,0.3009406924247741,-5779.75634765625,304.2098083496094,0.9990000128746032,0.4614409506320953,0.3684181869029999,293.18017578125,297.1499938964844,293.1499938964844,0.0210110750049352,-4456.8564453125,304.1543273925781,0.535962700843811,0.0616616979241371,0.2852988541126251,291.2463073730469,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.24365234375,1.0,0.2942153215408325,0.9405751824378968,0.9405751824378968,1.0,1.0,-1.4552366733551023,0.6370977163314819,0.8181390166282654,0.2966916263103485,0.0,0.0,0.3973390758037567,50.78976058959961,61.0,-10.33664321899414,-10826.5185546875,300.6357727050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395263671875,308.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.041015625,18000.0,0.0,0.0,0.2523621022701263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135170638561249,0.3135218024253845,-4.737898052553646e-06,0.0,0.000256115454249,0.0,0.0,14.583821296691896,0.0,0.0,0.0,0.3128978013992309,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1112165600061416,-2491.010009765625,304.1674499511719,0.7589261531829834,0.1739237755537033,0.1588454097509384,293.325439453125,297.1499938964844,293.1499938964844,0.0944615975022316,-2299.728515625,304.169677734375,0.7280203700065613,0.1518323570489883,0.1466223895549774,293.2081298828125,297.1499938964844,293.1499938964844,0.2593645751476288,-3809.024658203125,304.15838623046875,0.9562337398529052,0.3461745381355285,0.2430615723133087,293.1219177246094,297.1499938964844,293.1499938964844,0.3144714832305908,-6001.4736328125,304.1669006347656,0.9990000128746032,0.463864117860794,0.3827431797981262,293.18194580078125,297.1499938964844,293.1499938964844,0.0204674042761325,-4401.81591796875,304.15380859375,0.5244957208633423,0.0605443753302097,0.2809888124465942,291.21014404296875,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2066650390625,1.0,0.29794842004776,0.94032883644104,0.94032883644104,1.0,1.0,-1.454917550086975,0.6369803547859192,0.8179371953010559,0.2964708209037781,0.0,0.0,0.3916306793689728,53.65510177612305,79.0,-41.71963882446289,-10694.92578125,307.5899658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7558288574219,308.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.943359375,18000.0,0.0,0.0,0.2449853867292404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045051395893097,0.3045098483562469,-4.695759344031103e-06,0.0,0.000248629017733,0.0,0.0,13.986698150634766,0.0,0.0,0.0,0.3104006946086883,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1112165600061416,-2491.010009765625,304.1674499511719,0.7589261531829834,0.1739237755537033,0.1588454097509384,293.325439453125,297.1499938964844,293.1499938964844,0.0944615975022316,-2299.728515625,304.169677734375,0.7280203700065613,0.1518323570489883,0.1466223895549774,293.2081298828125,297.1499938964844,293.1499938964844,0.2593645751476288,-3809.024658203125,304.15838623046875,0.9562337398529052,0.3461745381355285,0.2430615723133087,293.1219177246094,297.1499938964844,293.1499938964844,0.3144714832305908,-6001.4736328125,304.1669006347656,0.9990000128746032,0.463864117860794,0.3827431797981262,293.18194580078125,297.1499938964844,293.1499938964844,0.0204674042761325,-4401.81591796875,304.15380859375,0.5244957208633423,0.0605443753302097,0.2809888124465942,291.21014404296875,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2066650390625,1.0,0.29794842004776,0.94032883644104,0.94032883644104,1.0,1.0,-1.454917550086975,0.6369803547859192,0.8179371953010559,0.2964708209037781,0.0,0.0,0.3916306793689728,53.65510177612305,79.0,-41.71963882446289,-10694.92578125,307.5899658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7558288574219,308.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.943359375,18000.0,0.0,0.0,0.2449853867292404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045051395893097,0.3045098483562469,-4.695759344031103e-06,0.0,0.000248629017733,0.0,0.0,13.986698150634766,0.0,0.0,0.0,0.3104006946086883,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082636639475822,-2438.4814453125,304.16656494140625,0.7360573410987854,0.1693267524242401,0.1549630612134933,293.3309631347656,297.1499938964844,293.1499938964844,0.0908181443810463,-2229.139404296875,304.169189453125,0.7031295895576477,0.1462649554014206,0.1416306495666504,293.21148681640625,297.1499938964844,293.1499938964844,0.25862917304039,-3801.40380859375,304.1568298339844,0.9289177656173706,0.3440217673778534,0.2417561560869217,293.1570739746094,297.1499938964844,293.1499938964844,0.3425100743770599,-6442.29443359375,304.11444091796875,0.9990000128746032,0.4575406610965729,0.4110806286334991,293.18475341796875,297.1499938964844,293.1499938964844,0.0198926348239183,-4342.88232421875,304.15350341796875,0.5069592595100403,0.0591632016003131,0.2762629091739654,291.1649780273437,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.1612243652344,1.0,0.3073731362819671,0.9400824308395386,0.9400824308395386,1.0,1.0,-1.4710354804992676,0.6444955468177795,0.8265398740768433,0.3006026744842529,0.0,0.0,0.3926003277301788,59.94789505004883,82.0,-57.73447799682617,-10713.634765625,330.692138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7740478515625,308.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.2383037358522415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30321204662323,0.3032167255878448,-4.6806371756247245e-06,0.0,0.0002418479853076,0.0,0.0,13.877084732055664,0.0,0.0,0.0,0.3098989129066467,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082636639475822,-2438.4814453125,304.16656494140625,0.7360573410987854,0.1693267524242401,0.1549630612134933,293.3309631347656,297.1499938964844,293.1499938964844,0.0908181443810463,-2229.139404296875,304.169189453125,0.7031295895576477,0.1462649554014206,0.1416306495666504,293.21148681640625,297.1499938964844,293.1499938964844,0.25862917304039,-3801.40380859375,304.1568298339844,0.9289177656173706,0.3440217673778534,0.2417561560869217,293.1570739746094,297.1499938964844,293.1499938964844,0.3425100743770599,-6442.29443359375,304.11444091796875,0.9990000128746032,0.4575406610965729,0.4110806286334991,293.18475341796875,297.1499938964844,293.1499938964844,0.0198926348239183,-4342.88232421875,304.15350341796875,0.5069592595100403,0.0591632016003131,0.2762629091739654,291.1649780273437,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.1612243652344,1.0,0.3073731362819671,0.9400824308395386,0.9400824308395386,1.0,1.0,-1.4710354804992676,0.6444955468177795,0.8265398740768433,0.3006026744842529,0.0,0.0,0.3926003277301788,59.94789505004883,82.0,-57.73447799682617,-10713.634765625,330.692138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7740478515625,308.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.2383037358522415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30321204662323,0.3032167255878448,-4.6806371756247245e-06,0.0,0.0002418479853076,0.0,0.0,13.877084732055664,0.0,0.0,0.0,0.3098989129066467,4.0,0.0,1.0
