time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051186844706535,-2381.678955078125,304.1662902832031,0.713518500328064,0.164732277393341,0.1510967314243316,293.33612060546875,297.1499938964844,293.1499938964844,0.0869437605142593,-2153.583984375,304.1692810058594,0.6761261224746704,0.1406364291906356,0.1365947872400283,293.2145080566406,297.1499938964844,293.1499938964844,0.2573956251144409,-3787.33935546875,304.1566772460937,0.901688039302826,0.3418503999710083,0.2404508590698242,293.2208557128906,297.1499938964844,293.1499938964844,0.3575941920280456,-6665.3212890625,304.10406494140625,0.9896597862243652,0.4444313049316406,0.4246244430541992,293.18817138671875,297.1499938964844,293.1499938964844,0.0191520564258098,-4262.1669921875,304.153564453125,0.4900456964969635,0.0575944669544696,0.2706617712974548,291.1402587890625,291.1499938964844,271.8741760253906,270.58673095703125,283.904296875,293.2811889648437,291.1420288085937,1.0,0.3147632777690887,0.9392946362495422,0.9392946362495422,1.0,1.0,-1.4688661098480225,0.6433911919593811,0.8254749774932861,0.3002053499221802,0.0,0.0,0.3962103426456451,67.11467742919922,85.0,-19.65039825439453,-10737.794921875,347.458740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6640930175781,308.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.826171875,18000.0,0.0,0.0,0.2330877929925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074696660041809,0.3074743449687958,-4.6889481382095255e-06,0.0,0.0002365544787608,0.0,0.0,14.1241455078125,0.0,0.0,0.0,0.3108468353748321,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051186844706535,-2381.678955078125,304.1662902832031,0.713518500328064,0.164732277393341,0.1510967314243316,293.33612060546875,297.1499938964844,293.1499938964844,0.0869437605142593,-2153.583984375,304.1692810058594,0.6761261224746704,0.1406364291906356,0.1365947872400283,293.2145080566406,297.1499938964844,293.1499938964844,0.2573956251144409,-3787.33935546875,304.1566772460937,0.901688039302826,0.3418503999710083,0.2404508590698242,293.2208557128906,297.1499938964844,293.1499938964844,0.3575941920280456,-6665.3212890625,304.10406494140625,0.9896597862243652,0.4444313049316406,0.4246244430541992,293.18817138671875,297.1499938964844,293.1499938964844,0.0191520564258098,-4262.1669921875,304.153564453125,0.4900456964969635,0.0575944669544696,0.2706617712974548,291.1402587890625,291.1499938964844,271.8741760253906,270.58673095703125,283.904296875,293.2811889648437,291.1420288085937,1.0,0.3147632777690887,0.9392946362495422,0.9392946362495422,1.0,1.0,-1.4688661098480225,0.6433911919593811,0.8254749774932861,0.3002053499221802,0.0,0.0,0.3962103426456451,67.11467742919922,85.0,-19.65039825439453,-10737.794921875,347.458740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6640930175781,308.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.826171875,18000.0,0.0,0.0,0.2330877929925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074696660041809,0.3074743449687958,-4.6889481382095255e-06,0.0,0.0002365544787608,0.0,0.0,14.1241455078125,0.0,0.0,0.0,0.3108468353748321,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1015144288539886,-2315.091552734375,304.1668701171875,0.6892445087432861,0.1601096242666244,0.1472774744033813,293.3410339355469,297.1499938964844,293.1499938964844,0.0826158970594406,-2068.475341796875,304.1700439453125,0.6508474349975586,0.1349245607852935,0.1315561085939407,293.2175598144531,297.1499938964844,293.1499938964844,0.2548636496067047,-3756.92041015625,304.1586303710937,0.8778154253959656,0.3395987749099731,0.2391526699066162,293.2527160644531,297.1499938964844,293.1499938964844,0.3482144474983215,-6517.0849609375,304.1341857910156,0.9613301753997804,0.4361099302768707,0.4156272113323211,293.1914978027344,297.1499938964844,293.1499938964844,0.0182929579168558,-4160.68359375,304.15380859375,0.4723009169101715,0.0559497959911823,0.2649527788162231,291.1767883300781,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.177734375,1.0,0.3196358978748321,0.9385067820549012,0.9385067820549012,1.0,1.0,-1.4384952783584597,0.6292679905891418,0.8092273473739624,0.2921435832977295,0.0,0.0,0.3899365365505218,74.80030822753906,88.0,21.282703399658203,-10515.1083984375,351.9986267089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5010986328125,308.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.48046875,18000.0,0.0,0.0,0.2289923578500747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031243979930877,0.3031290769577026,-4.686533429776318e-06,0.0,0.0002323981316294,0.0,0.0,13.888689994812012,0.0,0.0,0.0,0.3099166750907898,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1015144288539886,-2315.091552734375,304.1668701171875,0.6892445087432861,0.1601096242666244,0.1472774744033813,293.3410339355469,297.1499938964844,293.1499938964844,0.0826158970594406,-2068.475341796875,304.1700439453125,0.6508474349975586,0.1349245607852935,0.1315561085939407,293.2175598144531,297.1499938964844,293.1499938964844,0.2548636496067047,-3756.92041015625,304.1586303710937,0.8778154253959656,0.3395987749099731,0.2391526699066162,293.2527160644531,297.1499938964844,293.1499938964844,0.3482144474983215,-6517.0849609375,304.1341857910156,0.9613301753997804,0.4361099302768707,0.4156272113323211,293.1914978027344,297.1499938964844,293.1499938964844,0.0182929579168558,-4160.68359375,304.15380859375,0.4723009169101715,0.0559497959911823,0.2649527788162231,291.1767883300781,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.177734375,1.0,0.3196358978748321,0.9385067820549012,0.9385067820549012,1.0,1.0,-1.4384952783584597,0.6292679905891418,0.8092273473739624,0.2921435832977295,0.0,0.0,0.3899365365505218,74.80030822753906,88.0,21.282703399658203,-10515.1083984375,351.9986267089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5010986328125,308.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.48046875,18000.0,0.0,0.0,0.2289923578500747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031243979930877,0.3031290769577026,-4.686533429776318e-06,0.0,0.0002323981316294,0.0,0.0,13.888689994812012,0.0,0.0,0.0,0.3099166750907898,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998108610510826,-2283.681640625,304.1669006347656,0.6793854236602783,0.1577877849340438,0.1453199535608291,293.3434753417969,297.1499938964844,293.1499938964844,0.0804900303483009,-2027.0985107421875,304.1702575683594,0.6409235000610352,0.1320245265960693,0.1289587169885635,293.2191162109375,297.1499938964844,293.1499938964844,0.2538435757160187,-3744.900146484375,304.1589050292969,0.8689647316932678,0.3384379148483276,0.2384496331214904,293.2597961425781,297.1499938964844,293.1499938964844,0.3456314206123352,-6475.73388671875,304.1417236328125,0.9497857093811036,0.4334130883216858,0.4128704667091369,293.193115234375,297.1499938964844,293.1499938964844,0.0178678538650274,-4110.22802734375,304.1539001464844,0.4629035592079162,0.0551072731614112,0.261812150478363,291.1806945800781,291.1499938964844,271.946533203125,270.6370544433594,283.96044921875,293.2931823730469,291.1812438964844,1.0,0.3215141892433166,0.9381128549575806,0.9381128549575806,1.0,1.0,-1.425102949142456,0.6230524182319641,0.8020505905151367,0.2885920107364654,0.0,0.0,0.3874844312667846,77.93999481201172,88.0,16.72163963317871,-10396.296875,353.2328491210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43035888671875,308.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.716796875,18000.0,0.0,0.0,0.2270708233118057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999821007251739,0.2999867796897888,-4.676887328969315e-06,0.0,0.0002304480149177,0.0,0.0,13.697833061218262,0.0,0.0,0.0,0.3091607391834259,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980983898043632,-2251.97998046875,304.1669311523437,0.6705928444862366,0.1554762721061706,0.1433549970388412,293.3458251953125,297.1499938964844,293.1499938964844,0.0783237069845199,-1985.0950927734373,304.1705322265625,0.6320837736129761,0.1291106343269348,0.1263305991888046,293.2205810546875,297.1499938964844,293.1499938964844,0.2527772188186645,-3732.304931640625,304.15924072265625,0.8613947629928589,0.3372701704502105,0.2377294600009918,293.26422119140625,297.1499938964844,293.1499938964844,0.3434707820415497,-6441.47265625,304.1471252441406,0.9396101236343384,0.4311537444591522,0.4106682240962982,293.1946105957031,297.1499938964844,293.1499938964844,0.0174407083541154,-4058.492431640625,304.1539611816406,0.453510969877243,0.054269965738058,0.2586108148097992,291.18536376953125,291.1499938964844,271.9690246582031,270.6522521972656,283.9766845703125,293.2955017089844,291.1861572265625,1.0,0.3231117129325866,0.9378452301025392,0.9378452301025392,1.0,1.0,-1.4122374057769775,0.617092490196228,0.7951449155807495,0.2851907014846802,0.0,0.0,0.3846709430217743,80.76412200927734,91.0,15.92600154876709,-10285.6240234375,353.9039611816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3662414550781,308.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.353515625,18000.0,0.0,0.0,0.2252164632081985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970671057701111,0.2970717847347259,-4.667510438594036e-06,0.0,0.0002285660739289,0.0,0.0,13.520697593688965,0.0,0.0,0.0,0.3084282875061035,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947223007678985,-2189.29931640625,304.1669006347656,0.6554277539253235,0.1508978456258773,0.1394339799880981,293.3502197265625,297.1499938964844,293.1499938964844,0.0739352330565452,-1900.745849609375,304.1709899902344,0.6159355044364929,0.1232603043317794,0.1210179328918457,293.22332763671875,297.1499938964844,293.1499938964844,0.2506722509860992,-3707.49951171875,304.1596374511719,0.8489149808883667,0.3349247872829437,0.2362584471702575,293.26910400390625,297.1499938964844,293.1499938964844,0.3398503065109253,-6384.96630859375,304.15399169921875,0.9224832653999328,0.427264392375946,0.4070531725883484,293.1971435546875,297.1499938964844,293.1499938964844,0.0166136138141155,-3955.636962890625,304.1540222167969,0.4378402531147003,0.05262266471982,0.2521804571151733,291.1920471191406,291.1499938964844,272.0113830566406,270.6800231933594,284.0068359375,293.2987976074219,291.1922302246094,1.0,0.3256561160087585,0.937309980392456,0.937309980392456,1.0,1.0,-1.3873274326324463,0.6055737733840942,0.7817537188529968,0.2786226570606231,0.0,0.0,0.3785320520401001,85.71475982666016,79.0,9.557546615600586,-10059.8740234375,353.8558349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2583923339844,307.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.171875,18000.0,0.0,0.0,0.2216563671827316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904071509838104,0.2904118001461029,-4.647001787816407e-06,0.0,0.0002249530371045,0.0,0.0,13.12231731414795,0.0,0.0,0.0,0.3067980706691742,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947223007678985,-2189.29931640625,304.1669006347656,0.6554277539253235,0.1508978456258773,0.1394339799880981,293.3502197265625,297.1499938964844,293.1499938964844,0.0739352330565452,-1900.745849609375,304.1709899902344,0.6159355044364929,0.1232603043317794,0.1210179328918457,293.22332763671875,297.1499938964844,293.1499938964844,0.2506722509860992,-3707.49951171875,304.1596374511719,0.8489149808883667,0.3349247872829437,0.2362584471702575,293.26910400390625,297.1499938964844,293.1499938964844,0.3398503065109253,-6384.96630859375,304.15399169921875,0.9224832653999328,0.427264392375946,0.4070531725883484,293.1971435546875,297.1499938964844,293.1499938964844,0.0166136138141155,-3955.636962890625,304.1540222167969,0.4378402531147003,0.05262266471982,0.2521804571151733,291.1920471191406,291.1499938964844,272.0113830566406,270.6800231933594,284.0068359375,293.2987976074219,291.1922302246094,1.0,0.3256561160087585,0.937309980392456,0.937309980392456,1.0,1.0,-1.3873274326324463,0.6055737733840942,0.7817537188529968,0.2786226570606231,0.0,0.0,0.3785320520401001,85.71475982666016,79.0,9.557546615600586,-10059.8740234375,353.8558349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2583923339844,307.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.171875,18000.0,0.0,0.0,0.2216563671827316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904071509838104,0.2904118001461029,-4.647001787816407e-06,0.0,0.0002249530371045,0.0,0.0,13.12231731414795,0.0,0.0,0.0,0.3067980706691742,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912797227501869,-2125.20556640625,304.1670227050781,0.6486514806747437,0.1464240998029709,0.1353977173566818,293.3539733886719,297.1499938964844,293.1499938964844,0.0693359673023223,-1813.5477294921875,304.1716613769531,0.6055995225906372,0.1174243614077568,0.1155000552535057,293.2256164550781,297.1499938964844,293.1499938964844,0.2484321445226669,-3681.056396484375,304.1601867675781,0.8465807437896729,0.3326053023338318,0.2346452921628952,293.27154541015625,297.1499938964844,293.1499938964844,0.3364107310771942,-6332.1357421875,304.1583557128906,0.9189056754112244,0.423746645450592,0.4036904871463775,293.1990661621094,297.1499938964844,293.1499938964844,0.0157359819859266,-3842.080322265625,304.1541442871094,0.4309467077255249,0.0510393604636192,0.2450233846902847,291.1964416503906,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.3009338378906,291.1968688964844,1.0,0.3222626149654388,0.936774730682373,0.936774730682373,1.0,1.0,-1.361294507980347,0.5935636758804321,0.7677308917045593,0.2717936038970947,0.0,0.0,0.3720786273479461,85.53607940673828,67.0,7.850932598114014,-9839.3017578125,341.2705383300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1788635253906,307.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.046875,18000.0,0.0,0.0,0.2181860208511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836295068264007,0.2836341261863708,-4.625987003237242e-06,0.0,0.0002214310661656,0.0,0.0,12.721949577331545,0.0,0.0,0.0,0.3051505982875824,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912797227501869,-2125.20556640625,304.1670227050781,0.6486514806747437,0.1464240998029709,0.1353977173566818,293.3539733886719,297.1499938964844,293.1499938964844,0.0693359673023223,-1813.5477294921875,304.1716613769531,0.6055995225906372,0.1174243614077568,0.1155000552535057,293.2256164550781,297.1499938964844,293.1499938964844,0.2484321445226669,-3681.056396484375,304.1601867675781,0.8465807437896729,0.3326053023338318,0.2346452921628952,293.27154541015625,297.1499938964844,293.1499938964844,0.3364107310771942,-6332.1357421875,304.1583557128906,0.9189056754112244,0.423746645450592,0.4036904871463775,293.1990661621094,297.1499938964844,293.1499938964844,0.0157359819859266,-3842.080322265625,304.1541442871094,0.4309467077255249,0.0510393604636192,0.2450233846902847,291.1964416503906,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.3009338378906,291.1968688964844,1.0,0.3222626149654388,0.936774730682373,0.936774730682373,1.0,1.0,-1.361294507980347,0.5935636758804321,0.7677308917045593,0.2717936038970947,0.0,0.0,0.3720786273479461,85.53607940673828,67.0,7.850932598114014,-9839.3017578125,341.2705383300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1788635253906,307.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.046875,18000.0,0.0,0.0,0.2181860208511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836295068264007,0.2836341261863708,-4.625987003237242e-06,0.0,0.0002214310661656,0.0,0.0,12.721949577331545,0.0,0.0,0.0,0.3051505982875824,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879010260105133,-2062.306884765625,304.1669616699219,0.6478340029716492,0.1422541290521621,0.1314301490783691,293.35614013671875,297.1499938964844,293.1499938964844,0.0646556466817855,-1726.307373046875,304.1722412109375,0.6004914045333862,0.1118122637271881,0.1099719479680061,293.2265319824219,297.1499938964844,293.1499938964844,0.2461922615766525,-3654.6240234375,304.1604919433594,0.8517623543739319,0.330500990152359,0.2330239415168762,293.27203369140625,297.1499938964844,293.1499938964844,0.3330461382865906,-6281.009765625,304.1611328125,0.9253069162368774,0.4205653369426727,0.400465190410614,293.1994323730469,297.1499938964844,293.1499938964844,0.0149198789149522,-3733.360107421875,304.1502380371094,0.4306212663650512,0.050000000745058,0.2384001165628433,291.2004699707031,291.1499938964844,272.086669921875,270.7260131835937,284.0608215332031,293.3014831542969,291.2005310058594,1.0,0.3150827586650848,0.9364240169525146,0.9364240169525146,1.0,1.0,-1.3361281156539917,0.5819994211196899,0.754128634929657,0.2651928961277008,0.0,0.0,0.3650376200675964,81.45997619628906,55.0,4.9154582023620605,-9620.5361328125,320.5433349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1278076171875,307.8074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9453125,18000.0,0.0,0.0,0.2146920263767242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762723267078399,0.27627694606781,-4.603992238116916e-06,0.0,0.0002178851136704,0.0,0.0,12.295531272888184,0.0,0.0,0.0,0.3034029304981231,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879010260105133,-2062.306884765625,304.1669616699219,0.6478340029716492,0.1422541290521621,0.1314301490783691,293.35614013671875,297.1499938964844,293.1499938964844,0.0646556466817855,-1726.307373046875,304.1722412109375,0.6004914045333862,0.1118122637271881,0.1099719479680061,293.2265319824219,297.1499938964844,293.1499938964844,0.2461922615766525,-3654.6240234375,304.1604919433594,0.8517623543739319,0.330500990152359,0.2330239415168762,293.27203369140625,297.1499938964844,293.1499938964844,0.3330461382865906,-6281.009765625,304.1611328125,0.9253069162368774,0.4205653369426727,0.400465190410614,293.1994323730469,297.1499938964844,293.1499938964844,0.0149198789149522,-3733.360107421875,304.1502380371094,0.4306212663650512,0.050000000745058,0.2384001165628433,291.2004699707031,291.1499938964844,272.086669921875,270.7260131835937,284.0608215332031,293.3014831542969,291.2005310058594,1.0,0.3150827586650848,0.9364240169525146,0.9364240169525146,1.0,1.0,-1.3361281156539917,0.5819994211196899,0.754128634929657,0.2651928961277008,0.0,0.0,0.3650376200675964,81.45997619628906,55.0,4.9154582023620605,-9620.5361328125,320.5433349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1278076171875,307.8074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9453125,18000.0,0.0,0.0,0.2146920263767242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762723267078399,0.27627694606781,-4.603992238116916e-06,0.0,0.0002178851136704,0.0,0.0,12.295531272888184,0.0,0.0,0.0,0.3034029304981231,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847431421279907,-2003.7845458984373,304.16656494140625,0.6523685455322266,0.1383901983499527,0.1276583075523376,293.3567199707031,297.1499938964844,293.1499938964844,0.060080099850893,-1642.729736328125,304.1724548339844,0.6005229949951172,0.1064733937382698,0.104608342051506,293.2261657714844,297.1499938964844,293.1499938964844,0.244255393743515,-3631.956298828125,304.16021728515625,0.8640209436416626,0.3286330699920654,0.2314999550580978,293.27099609375,297.1499938964844,293.1499938964844,0.3300724327564239,-6236.37548828125,304.162353515625,0.9406879544258118,0.4176823496818542,0.3974389135837555,293.1990966796875,297.1499938964844,293.1499938964844,0.0146981850266456,-3704.22216796875,304.13311767578125,0.4403673112392425,0.050000000745058,0.2366509735584259,291.1961669921875,291.1499938964844,272.1233215332031,270.74713134765625,284.08319091796875,293.3005676269531,291.1954650878906,1.0,0.3054489493370056,0.9360732436180116,0.9360732436180116,1.0,1.0,-1.3175948858261108,0.5735017657279968,0.7440930604934692,0.2603375613689422,0.0,0.0,0.3590542376041412,74.5858154296875,43.0,-4.813201427459717,-9438.486328125,297.00665283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0983581542969,307.7335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.904296875,18000.0,0.0,0.0,0.2111387401819229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696160972118377,0.2696206569671631,-4.582870133162942e-06,0.0,0.0002142789744539,0.0,0.0,11.912086486816406,0.0,0.0,0.0,0.3018264472484588,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847431421279907,-2003.7845458984373,304.16656494140625,0.6523685455322266,0.1383901983499527,0.1276583075523376,293.3567199707031,297.1499938964844,293.1499938964844,0.060080099850893,-1642.729736328125,304.1724548339844,0.6005229949951172,0.1064733937382698,0.104608342051506,293.2261657714844,297.1499938964844,293.1499938964844,0.244255393743515,-3631.956298828125,304.16021728515625,0.8640209436416626,0.3286330699920654,0.2314999550580978,293.27099609375,297.1499938964844,293.1499938964844,0.3300724327564239,-6236.37548828125,304.162353515625,0.9406879544258118,0.4176823496818542,0.3974389135837555,293.1990966796875,297.1499938964844,293.1499938964844,0.0146981850266456,-3704.22216796875,304.13311767578125,0.4403673112392425,0.050000000745058,0.2366509735584259,291.1961669921875,291.1499938964844,272.1233215332031,270.74713134765625,284.08319091796875,293.3005676269531,291.1954650878906,1.0,0.3054489493370056,0.9360732436180116,0.9360732436180116,1.0,1.0,-1.3175948858261108,0.5735017657279968,0.7440930604934692,0.2603375613689422,0.0,0.0,0.3590542376041412,74.5858154296875,43.0,-4.813201427459717,-9438.486328125,297.00665283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0983581542969,307.7335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.904296875,18000.0,0.0,0.0,0.2111387401819229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696160972118377,0.2696206569671631,-4.582870133162942e-06,0.0,0.0002142789744539,0.0,0.0,11.912086486816406,0.0,0.0,0.0,0.3018264472484588,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0832016542553901,-1975.2918701171875,304.1663513183594,0.656216561794281,0.1365247666835785,0.1258212774991989,293.3566589355469,297.1499938964844,293.1499938964844,0.0577975139021873,-1601.6287841796875,304.1725158691406,0.6019512414932251,0.1038637831807136,0.1019711941480636,293.2257385253906,297.1499938964844,293.1499938964844,0.2433239817619323,-3621.046875,304.1600646972656,0.8723829984664917,0.3277511298656463,0.2307637631893158,293.2701721191406,297.1499938964844,293.1499938964844,0.3286300599575043,-6214.78125,304.1627197265625,0.9507187008857728,0.4163074195384979,0.3959763348102569,293.19903564453125,297.1499938964844,293.1499938964844,0.0145957320928573,-3691.0625,304.1243896484375,0.4473967552185058,0.050000000745058,0.2359251976013183,291.1935729980469,291.1499938964844,272.14166259765625,270.7574157714844,284.0940856933594,293.29986572265625,291.1932067871094,1.0,0.2999314665794372,0.9358978867530824,0.9358978867530824,1.0,1.0,-1.3087135553359983,0.5694329142570496,0.7392805814743042,0.258022665977478,0.0,0.0,0.3564201593399048,70.58363342285156,43.0,-5.035070419311523,-9359.927734375,284.3589782714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0864562988281,307.70611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.083984375,18000.0,0.0,0.0,0.2093732804059982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668864130973816,0.2668910026550293,-4.574048489303095e-06,0.0,0.0002124872553395,0.0,0.0,11.75594711303711,0.0,0.0,0.0,0.3011758029460907,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816658660769462,-1946.9482421875,304.1661682128906,0.6611591577529907,0.1346912980079651,0.1240062192082405,293.35650634765625,297.1499938964844,293.1499938964844,0.0555008240044117,-1560.6446533203125,304.172607421875,0.6042696237564087,0.1012797504663467,0.0993521064519882,293.2252502441406,297.1499938964844,293.1499938964844,0.2423808276653289,-3609.962646484375,304.1599426269531,0.8823125958442688,0.3268913924694061,0.2300382852554321,293.269287109375,297.1499938964844,293.1499938964844,0.3271699249744415,-6192.900390625,304.1630554199219,0.9619265794754028,0.4149621129035949,0.3945357799530029,293.19903564453125,297.1499938964844,293.1499938964844,0.0144871128723025,-3676.833251953125,304.1156311035156,0.4558861553668976,0.050000000745058,0.2351535558700561,291.1923217773437,291.1499938964844,272.1600036621094,270.7675170898437,284.1048889160156,293.299072265625,291.19207763671875,1.0,0.2940225005149841,0.9357312917709352,0.9357312917709352,1.0,1.0,-1.299864411354065,0.565382719039917,0.734481692314148,0.2557203769683838,0.0,0.0,0.3537257313728332,66.32492065429688,31.0,-4.149490833282471,-9282.1181640625,271.3131408691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0748291015625,307.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5625,18000.0,0.0,0.0,0.2076284438371658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641898691654205,0.2641944289207458,-4.565923973132158e-06,0.0,0.0002107164764311,0.0,0.0,11.60396957397461,0.0,0.0,0.0,0.300546646118164,4.0,0.0,1.0
810420,293.3130187988281,297.1499938964844,293.1499938964844,0.0786268040537834,-1891.08349609375,304.1658630371094,0.6749088764190674,0.1311099231243133,0.1204351708292961,293.3558959960937,297.1499938964844,293.1499938964844,0.0508752986788749,-1479.1954345703125,304.1727600097656,0.6117606163024902,0.0961703658103942,0.0941532775759697,293.2240600585937,297.1499938964844,293.1499938964844,0.2405126094818115,-3587.96435546875,304.15972900390625,0.907613217830658,0.3252216279506683,0.2286098152399063,293.2673034667969,297.1499938964844,293.1499938964844,0.3242721259593963,-6149.48779296875,304.1635437011719,0.9865408539772034,0.4123411476612091,0.3917043507099151,293.1990661621094,297.1499938964844,293.1499938964844,0.0142606403678655,-3646.64599609375,304.09820556640625,0.4755935370922088,0.050000000745058,0.233506754040718,291.19061279296875,291.1499938964844,272.1966552734375,270.78729248046875,284.1263122558594,293.2973937988281,291.1904296875,1.0,0.2811866104602813,0.9353981614112854,0.9353981614112854,1.0,1.0,-1.2822468280792236,0.5573302507400513,0.7249165773391724,0.2511487603187561,0.0,0.0,0.3484333157539367,57.25917816162109,25.0,-2.708205223083496,-9128.7080078125,244.54461669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0525817871094,307.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.828125,18000.0,0.0,0.0,0.2041968554258346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588934004306793,0.2588979601860046,-4.550483481580159e-06,0.0,0.000207233839319,0.0,0.0,11.30904483795166,0.0,0.0,0.0,0.2993336617946625,4.0,0.0,1.0
810480,293.3130187988281,297.1499938964844,293.1499938964844,0.0786268040537834,-1891.08349609375,304.1658630371094,0.6749088764190674,0.1311099231243133,0.1204351708292961,293.3558959960937,297.1499938964844,293.1499938964844,0.0508752986788749,-1479.1954345703125,304.1727600097656,0.6117606163024902,0.0961703658103942,0.0941532775759697,293.2240600585937,297.1499938964844,293.1499938964844,0.2405126094818115,-3587.96435546875,304.15972900390625,0.907613217830658,0.3252216279506683,0.2286098152399063,293.2673034667969,297.1499938964844,293.1499938964844,0.3242721259593963,-6149.48779296875,304.1635437011719,0.9865408539772034,0.4123411476612091,0.3917043507099151,293.1990661621094,297.1499938964844,293.1499938964844,0.0142606403678655,-3646.64599609375,304.09820556640625,0.4755935370922088,0.050000000745058,0.233506754040718,291.19061279296875,291.1499938964844,272.1966552734375,270.78729248046875,284.1263122558594,293.2973937988281,291.1904296875,1.0,0.2811866104602813,0.9353981614112854,0.9353981614112854,1.0,1.0,-1.2822468280792236,0.5573302507400513,0.7249165773391724,0.2511487603187561,0.0,0.0,0.3484333157539367,57.25917816162109,25.0,-2.708205223083496,-9128.7080078125,244.54461669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0525817871094,307.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.828125,18000.0,0.0,0.0,0.2041968554258346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588934004306793,0.2588979601860046,-4.550483481580159e-06,0.0,0.000207233839319,0.0,0.0,11.30904483795166,0.0,0.0,0.0,0.2993336617946625,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756826773285865,-1837.2801513671875,304.1654663085937,0.6878077387809753,0.1276399791240692,0.1170338466763496,293.3550109863281,297.1499938964844,293.1499938964844,0.0462809167802333,-1399.4979248046875,304.1728210449219,0.6172997951507568,0.0911348909139633,0.0890965983271598,293.2227478027344,297.1499938964844,293.1499938964844,0.2386833876371383,-3566.3330078125,304.1595458984375,0.9344626665115356,0.3236101269721985,0.2272770404815673,293.2619323730469,297.1499938964844,293.1499938964844,0.3134668171405792,-5981.12841796875,304.1784973144531,0.9990000128746032,0.4104287922382355,0.3805888593196869,293.198974609375,297.1499938964844,293.1499938964844,0.0140716647729277,-3621.044921875,304.0810852050781,0.4896701276302337,0.050000000745058,0.2322168201208114,291.1922302246094,291.1499938964844,272.2333374023437,270.80645751953125,284.1505432128906,293.2950134277344,291.19390869140625,1.0,0.2691574990749359,0.935064971446991,0.935064971446991,1.0,1.0,-1.2556143999099731,0.5451579689979553,0.710456371307373,0.2443736344575882,0.0,0.0,0.3428250849246979,49.96875381469727,25.0,9.26454257965088,-8954.2548828125,219.07058715820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323486328125,307.5951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.501953125,18000.0,0.0,0.0,0.200831264257431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537022531032562,0.2537067830562591,-4.53595612270874e-06,0.0,0.0002038181992247,0.0,0.0,11.024353981018066,0.0,0.0,0.0,0.298161506652832,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756826773285865,-1837.2801513671875,304.1654663085937,0.6878077387809753,0.1276399791240692,0.1170338466763496,293.3550109863281,297.1499938964844,293.1499938964844,0.0462809167802333,-1399.4979248046875,304.1728210449219,0.6172997951507568,0.0911348909139633,0.0890965983271598,293.2227478027344,297.1499938964844,293.1499938964844,0.2386833876371383,-3566.3330078125,304.1595458984375,0.9344626665115356,0.3236101269721985,0.2272770404815673,293.2619323730469,297.1499938964844,293.1499938964844,0.3134668171405792,-5981.12841796875,304.1784973144531,0.9990000128746032,0.4104287922382355,0.3805888593196869,293.198974609375,297.1499938964844,293.1499938964844,0.0140716647729277,-3621.044921875,304.0810852050781,0.4896701276302337,0.050000000745058,0.2322168201208114,291.1922302246094,291.1499938964844,272.2333374023437,270.80645751953125,284.1505432128906,293.2950134277344,291.19390869140625,1.0,0.2691574990749359,0.935064971446991,0.935064971446991,1.0,1.0,-1.2556143999099731,0.5451579689979553,0.710456371307373,0.2443736344575882,0.0,0.0,0.3428250849246979,49.96875381469727,25.0,9.26454257965088,-8954.2548828125,219.07058715820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323486328125,307.5951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.501953125,18000.0,0.0,0.0,0.200831264257431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537022531032562,0.2537067830562591,-4.53595612270874e-06,0.0,0.0002038181992247,0.0,0.0,11.024353981018066,0.0,0.0,0.0,0.298161506652832,4.0,0.0,1.0
810660,293.3067321777344,297.1499938964844,293.1499938964844,0.0726888999342918,-1782.648193359375,304.1653137207031,0.6944242119789124,0.1242075487971305,0.113801933825016,293.3541259765625,297.1499938964844,293.1499938964844,0.0416486822068691,-1319.6795654296875,304.1729431152344,0.6169586181640625,0.0861182063817977,0.0841968357563018,293.2217102050781,297.1499938964844,293.1499938964844,0.2364477664232254,-3539.3671875,304.1600646972656,0.952071726322174,0.3219832181930542,0.226039633154869,293.2323913574219,297.1499938964844,293.1499938964844,0.2928837537765503,-5659.8544921875,304.2027587890625,0.9990000128746032,0.4135404229164123,0.3602655231952667,293.19879150390625,297.1499938964844,293.1499938964844,0.0139085939154028,-3596.831298828125,304.0646057128906,0.4987448155879974,0.050000000745058,0.2314644902944564,291.22039794921875,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.2883605957031,291.2216186523437,1.0,0.2592602670192718,0.934786856174469,0.934786856174469,1.0,1.0,-1.219065546989441,0.5285739898681641,0.6904915571212769,0.2349748462438583,0.0,0.0,0.3314583301544189,45.40724182128906,28.0,24.86203384399414,-8686.994140625,196.97537231445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036376953125,307.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.435546875,18000.0,0.0,0.0,0.1972674578428268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444221973419189,0.2444267123937606,-4.516019998845877e-06,0.0,0.0002002013934543,0.0,0.0,10.535888671875,0.0,0.0,0.0,0.296198308467865,4.0,0.0,1.0
810720,293.3067321777344,297.1499938964844,293.1499938964844,0.0726888999342918,-1782.648193359375,304.1653137207031,0.6944242119789124,0.1242075487971305,0.113801933825016,293.3541259765625,297.1499938964844,293.1499938964844,0.0416486822068691,-1319.6795654296875,304.1729431152344,0.6169586181640625,0.0861182063817977,0.0841968357563018,293.2217102050781,297.1499938964844,293.1499938964844,0.2364477664232254,-3539.3671875,304.1600646972656,0.952071726322174,0.3219832181930542,0.226039633154869,293.2323913574219,297.1499938964844,293.1499938964844,0.2928837537765503,-5659.8544921875,304.2027587890625,0.9990000128746032,0.4135404229164123,0.3602655231952667,293.19879150390625,297.1499938964844,293.1499938964844,0.0139085939154028,-3596.831298828125,304.0646057128906,0.4987448155879974,0.050000000745058,0.2314644902944564,291.22039794921875,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.2883605957031,291.2216186523437,1.0,0.2592602670192718,0.934786856174469,0.934786856174469,1.0,1.0,-1.219065546989441,0.5285739898681641,0.6904915571212769,0.2349748462438583,0.0,0.0,0.3314583301544189,45.40724182128906,28.0,24.86203384399414,-8686.994140625,196.97537231445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036376953125,307.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.435546875,18000.0,0.0,0.0,0.1972674578428268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444221973419189,0.2444267123937606,-4.516019998845877e-06,0.0,0.0002002013934543,0.0,0.0,10.535888671875,0.0,0.0,0.0,0.296198308467865,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0699016451835632,-1732.585693359375,304.16485595703125,0.6969419121742249,0.1207978129386901,0.1106367632746696,293.3534240722656,297.1499938964844,293.1499938964844,0.0371885001659393,-1243.2591552734375,304.1727294921875,0.6126173734664917,0.081092931330204,0.0793417766690254,293.2209167480469,297.1499938964844,293.1499938964844,0.2347440123558044,-3519.21337890625,304.1595458984375,0.9632375240325928,0.3203260004520416,0.2248163223266601,293.19305419921875,297.1499938964844,293.1499938964844,0.2791316509246826,-5447.31884765625,304.2076721191406,0.9990000128746032,0.4194255471229553,0.3466987907886505,293.1986389160156,297.1499938964844,293.1499938964844,0.0138097386807203,-3583.81494140625,304.04791259765625,0.5053434371948242,0.050000000745058,0.2309854179620742,291.2242431640625,291.1499938964844,272.3066711425781,270.84326171875,284.1990051269531,293.2857360839844,291.2240600585937,1.0,0.2522747218608856,0.9345086812973022,0.9345086812973022,1.0,1.0,-1.1911063194274902,0.5159306526184082,0.6751757264137268,0.2278323322534561,0.0,0.0,0.3211462497711181,42.444217681884766,46.0,7.928504943847656,-8440.2001953125,181.89865112304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,307.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8046875,18000.0,0.0,0.0,0.1931704580783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234555035829544,0.2345595210790634,-4.489693765208358e-06,0.0,0.0001960434601642,0.0,0.0,10.014324188232422,0.0,0.0,0.0,0.2940856516361236,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0699016451835632,-1732.585693359375,304.16485595703125,0.6969419121742249,0.1207978129386901,0.1106367632746696,293.3534240722656,297.1499938964844,293.1499938964844,0.0371885001659393,-1243.2591552734375,304.1727294921875,0.6126173734664917,0.081092931330204,0.0793417766690254,293.2209167480469,297.1499938964844,293.1499938964844,0.2347440123558044,-3519.21337890625,304.1595458984375,0.9632375240325928,0.3203260004520416,0.2248163223266601,293.19305419921875,297.1499938964844,293.1499938964844,0.2791316509246826,-5447.31884765625,304.2076721191406,0.9990000128746032,0.4194255471229553,0.3466987907886505,293.1986389160156,297.1499938964844,293.1499938964844,0.0138097386807203,-3583.81494140625,304.04791259765625,0.5053434371948242,0.050000000745058,0.2309854179620742,291.2242431640625,291.1499938964844,272.3066711425781,270.84326171875,284.1990051269531,293.2857360839844,291.2240600585937,1.0,0.2522747218608856,0.9345086812973022,0.9345086812973022,1.0,1.0,-1.1911063194274902,0.5159306526184082,0.6751757264137268,0.2278323322534561,0.0,0.0,0.3211462497711181,42.444217681884766,46.0,7.928504943847656,-8440.2001953125,181.89865112304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,307.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8046875,18000.0,0.0,0.0,0.1931704580783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234555035829544,0.2345595210790634,-4.489693765208358e-06,0.0,0.0001960434601642,0.0,0.0,10.014324188232422,0.0,0.0,0.0,0.2940856516361236,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685806199908256,-1709.100341796875,304.16455078125,0.6933659315109253,0.1190936714410781,0.1091108471155166,293.3531494140625,297.1499938964844,293.1499938964844,0.0350412689149379,-1206.24658203125,304.1724853515625,0.6059035658836365,0.0785673931241035,0.0769609287381172,293.2206420898437,297.1499938964844,293.1499938964844,0.2340354472398758,-3510.934814453125,304.1590881347656,0.962194561958313,0.3194814920425415,0.2242361456155777,293.1761169433594,297.1499938964844,293.1499938964844,0.2788774371147156,-5447.34521484375,304.1974792480469,0.9990000128746032,0.4222081303596496,0.3468979597091675,293.1986999511719,297.1499938964844,293.1499938964844,0.0137920612469315,-3582.402587890625,304.0391845703125,0.505242645740509,0.050000000745058,0.2309925705194473,291.2215270996094,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.2869567871094,291.2197570800781,1.0,0.2520869672298431,0.9343696236610411,0.9343696236610411,1.0,1.0,-1.1859594583511353,0.5136243104934692,0.6723352074623108,0.226463034749031,0.0,0.0,0.3166114389896393,42.40707015991211,46.0,-5.583397388458252,-8351.2216796875,180.2156677246093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1139221191406,307.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.828125,18000.0,0.0,0.0,0.1909660845994949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302393615245819,0.2302438467741012,-4.477850779949222e-06,0.0,0.0001938062923727,0.0,0.0,9.788575172424316,0.0,0.0,0.0,0.2931627035140991,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673559457063674,-1687.6019287109375,304.16412353515625,0.6864160895347595,0.1173863112926483,0.1076138615608215,293.3529663085937,297.1499938964844,293.1499938964844,0.0329887308180332,-1170.641357421875,304.172119140625,0.5957795977592468,0.0760305598378181,0.0746027082204818,293.2204284667969,297.1499938964844,293.1499938964844,0.2335917800664901,-3506.04150390625,304.1582336425781,0.9564870595932008,0.3186264336109161,0.2236722707748413,293.16717529296875,297.1499938964844,293.1499938964844,0.2835462093353271,-5525.82666015625,304.1802978515625,0.9990000128746032,0.4236444234848022,0.35194993019104,293.1988830566406,297.1499938964844,293.1499938964844,0.0138071766123175,-3586.82568359375,304.02996826171875,0.502724826335907,0.050000000745058,0.2311692982912063,291.207275390625,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877502441406,291.20318603515625,1.0,0.2537330985069275,0.9343213438987732,0.9343213438987732,1.0,1.0,-1.186927080154419,0.5140666365623474,0.6728605031967163,0.2266844362020492,0.0,0.0,0.3141593337059021,43.3633041381836,64.0,-27.912567138671875,-8296.9296875,182.44911193847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416931152344,307.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4296875,18000.0,0.0,0.0,0.1887318193912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227035105228424,0.2270395755767822,-4.46749254479073e-06,0.0,0.0001915388129418,0.0,0.0,9.61894702911377,0.0,0.0,0.0,0.2924668490886688,4.0,0.0,1.0
811020,293.29949951171875,297.1499938964844,293.1499938964844,0.0650466904044151,-1647.5489501953125,304.16326904296875,0.6658045649528503,0.1139648556709289,0.1046984568238258,293.352783203125,297.1499938964844,293.1499938964844,0.0290620867162942,-1101.5655517578125,304.1712951660156,0.5674266219139099,0.0709269046783447,0.0699464231729507,293.2201843261719,297.1499938964844,293.1499938964844,0.2330771088600158,-3500.90087890625,304.1563720703125,0.9339378476142884,0.3168951570987701,0.2225933521986007,293.1791687011719,297.1499938964844,293.1499938964844,0.3043140470981598,-5861.02294921875,304.1353454589844,0.9990000128746032,0.4208617806434631,0.3732865154743194,293.199951171875,297.1499938964844,293.1499938964844,0.0138957183808088,-3605.68505859375,304.0093688964844,0.4928500354290008,0.050000000745058,0.2319433093070984,291.1621398925781,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.15740966796875,1.0,0.2618007361888885,0.9342247843742372,0.9342247843742372,1.0,1.0,-1.2030761241912842,0.5213688611984253,0.6817072629928589,0.2307421267032623,0.0,0.0,0.3154844939708709,47.72520446777344,67.0,-54.94355392456055,-8320.4599609375,196.4965209960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.156494140625,307.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.1845625340938568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226256638765335,0.2262611091136932,-4.458115654415451e-06,0.0,0.0001873075088951,0.0,0.0,9.563835144042969,0.0,0.0,0.0,0.2921774387359619,4.0,0.0,1.0
811080,293.29949951171875,297.1499938964844,293.1499938964844,0.0650466904044151,-1647.5489501953125,304.16326904296875,0.6658045649528503,0.1139648556709289,0.1046984568238258,293.352783203125,297.1499938964844,293.1499938964844,0.0290620867162942,-1101.5655517578125,304.1712951660156,0.5674266219139099,0.0709269046783447,0.0699464231729507,293.2201843261719,297.1499938964844,293.1499938964844,0.2330771088600158,-3500.90087890625,304.1563720703125,0.9339378476142884,0.3168951570987701,0.2225933521986007,293.1791687011719,297.1499938964844,293.1499938964844,0.3043140470981598,-5861.02294921875,304.1353454589844,0.9990000128746032,0.4208617806434631,0.3732865154743194,293.199951171875,297.1499938964844,293.1499938964844,0.0138957183808088,-3605.68505859375,304.0093688964844,0.4928500354290008,0.050000000745058,0.2319433093070984,291.1621398925781,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.15740966796875,1.0,0.2618007361888885,0.9342247843742372,0.9342247843742372,1.0,1.0,-1.2030761241912842,0.5213688611984253,0.6817072629928589,0.2307421267032623,0.0,0.0,0.3154844939708709,47.72520446777344,67.0,-54.94355392456055,-8320.4599609375,196.4965209960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.156494140625,307.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.1845625340938568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226256638765335,0.2262611091136932,-4.458115654415451e-06,0.0,0.0001873075088951,0.0,0.0,9.563835144042969,0.0,0.0,0.0,0.2921774387359619,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626454651355743,-1606.056396484375,304.1628723144531,0.6472817063331604,0.1105725765228271,0.1018021702766418,293.3526306152344,297.1499938964844,293.1499938964844,0.0253936797380447,-1031.4176025390625,304.17022705078125,0.5389583706855774,0.0658208504319191,0.0652807727456092,293.2198791503906,297.1499938964844,293.1499938964844,0.2323426306247711,-3492.7509765625,304.155517578125,0.9124914407730104,0.3151749670505523,0.2215176522731781,293.2237548828125,297.1499938964844,293.1499938964844,0.3237543404102325,-6164.7880859375,304.1087341308594,0.9987236857414246,0.4111246466636657,0.3923642635345459,293.20196533203125,297.1499938964844,293.1499938964844,0.0139653719961643,-3621.091064453125,303.9858093261719,0.4837231934070587,0.050000000745058,0.2327580451965332,291.1271667480469,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.1256408691406,1.0,0.2689848244190216,0.9341281652450562,0.9341281652450562,1.0,1.0,-1.216638684272766,0.5274496078491211,0.689189076423645,0.2343367934226989,0.0,0.0,0.3212545812129974,52.275428771972656,70.0,-40.08927536010742,-8412.837890625,210.38796997070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078369140625,307.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.783203125,18000.0,0.0,0.0,0.1814413666725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230665311217308,0.2306697815656662,-4.463986442715395e-06,0.0,0.0001841399207478,0.0,0.0,9.779340744018556,0.0,0.0,0.0,0.2929908633232116,4.0,0.0,1.0
