time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626454651355743,-1606.056396484375,304.1628723144531,0.6472817063331604,0.1105725765228271,0.1018021702766418,293.3526306152344,297.1499938964844,293.1499938964844,0.0253936797380447,-1031.4176025390625,304.17022705078125,0.5389583706855774,0.0658208504319191,0.0652807727456092,293.2198791503906,297.1499938964844,293.1499938964844,0.2323426306247711,-3492.7509765625,304.155517578125,0.9124914407730104,0.3151749670505523,0.2215176522731781,293.2237548828125,297.1499938964844,293.1499938964844,0.3237543404102325,-6164.7880859375,304.1087341308594,0.9987236857414246,0.4111246466636657,0.3923642635345459,293.20196533203125,297.1499938964844,293.1499938964844,0.0139653719961643,-3621.091064453125,303.9858093261719,0.4837231934070587,0.050000000745058,0.2327580451965332,291.1271667480469,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.1256408691406,1.0,0.2689848244190216,0.9341281652450562,0.9341281652450562,1.0,1.0,-1.216638684272766,0.5274496078491211,0.689189076423645,0.2343367934226989,0.0,0.0,0.3212545812129974,52.275428771972656,70.0,-40.08927536010742,-8412.837890625,210.38796997070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078369140625,307.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.783203125,18000.0,0.0,0.0,0.1814413666725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230665311217308,0.2306697815656662,-4.463986442715395e-06,0.0,0.0001841399207478,0.0,0.0,9.779340744018556,0.0,0.0,0.0,0.2929908633232116,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599834099411964,-1559.7052001953125,304.1630249023437,0.6272610425949097,0.1072360724210739,0.0990391746163368,293.3523254394531,297.1499938964844,293.1499938964844,0.021760331466794,-956.9151611328124,304.1695251464844,0.5091997385025024,0.0607520192861557,0.0607332699000835,293.21954345703125,297.1499938964844,293.1499938964844,0.2305833846330642,-3471.217041015625,304.1566772460937,0.8885958790779114,0.3134757876396179,0.2205253839492797,293.2542724609375,297.1499938964844,293.1499938964844,0.3157860934734344,-6034.087890625,304.1353759765625,0.9733917117118835,0.4029999673366546,0.3839621543884277,293.2044677734375,297.1499938964844,293.1499938964844,0.0139926467090845,-3625.99365234375,303.9610595703125,0.4706288874149322,0.050000000745058,0.2339510321617126,291.14801025390625,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1514892578125,1.0,0.2746011018753052,0.93354594707489,0.93354594707489,1.0,1.0,-1.1979833841323853,0.5189656615257263,0.6790176630020142,0.2296473383903503,0.0,0.0,0.3208552598953247,58.37514877319336,73.0,20.83060836791992,-8358.2451171875,216.5388946533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9313049316406,307.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.1794842034578323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325528711080551,0.2325573563575744,-4.472968612390105e-06,0.0,0.0001821536425268,0.0,0.0,9.885685920715332,0.0,0.0,0.0,0.2934252321720123,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599834099411964,-1559.7052001953125,304.1630249023437,0.6272610425949097,0.1072360724210739,0.0990391746163368,293.3523254394531,297.1499938964844,293.1499938964844,0.021760331466794,-956.9151611328124,304.1695251464844,0.5091997385025024,0.0607520192861557,0.0607332699000835,293.21954345703125,297.1499938964844,293.1499938964844,0.2305833846330642,-3471.217041015625,304.1566772460937,0.8885958790779114,0.3134757876396179,0.2205253839492797,293.2542724609375,297.1499938964844,293.1499938964844,0.3157860934734344,-6034.087890625,304.1353759765625,0.9733917117118835,0.4029999673366546,0.3839621543884277,293.2044677734375,297.1499938964844,293.1499938964844,0.0139926467090845,-3625.99365234375,303.9610595703125,0.4706288874149322,0.050000000745058,0.2339510321617126,291.14801025390625,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1514892578125,1.0,0.2746011018753052,0.93354594707489,0.93354594707489,1.0,1.0,-1.1979833841323853,0.5189656615257263,0.6790176630020142,0.2296473383903503,0.0,0.0,0.3208552598953247,58.37514877319336,73.0,20.83060836791992,-8358.2451171875,216.5388946533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9313049316406,307.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.1794842034578323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325528711080551,0.2325573563575744,-4.472968612390105e-06,0.0,0.0001821536425268,0.0,0.0,9.885685920715332,0.0,0.0,0.0,0.2934252321720123,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573173090815544,-1513.9290771484375,304.1631164550781,0.6109959483146667,0.1039032414555549,0.0962343290448188,293.3521728515625,297.1499938964844,293.1499938964844,0.0185499358922243,-883.1759033203125,304.1683349609375,0.4857135713100433,0.0556557141244411,0.0561181269586086,293.219482421875,297.1499938964844,293.1499938964844,0.2289150357246399,-3451.00537109375,304.1571960449219,0.8716217279434204,0.3117283880710602,0.2194665819406509,293.2635192871094,297.1499938964844,293.1499938964844,0.311199426651001,-5959.92822265625,304.1475830078125,0.9523087739944458,0.3984602093696594,0.3792967200279236,293.2073974609375,297.1499938964844,293.1499938964844,0.014004579745233,-3629.597900390625,303.93426513671875,0.4585550129413605,0.050000000745058,0.23493392765522,291.1632385253906,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1637878417969,1.0,0.2792434096336365,0.932963728904724,0.932963728904724,1.0,1.0,-1.183384656906128,0.5123347043991089,0.671049952507019,0.2259843647480011,0.0,0.0,0.3177187740802765,63.414207458496094,76.0,15.207178115844728,-8225.287109375,221.7115020751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926025390625,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6328125,18000.0,0.0,0.0,0.1780341863632202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295928299427032,0.2295973002910614,-4.4687194531434216e-06,0.0,0.0001806820655474,0.0,0.0,9.739605903625488,0.0,0.0,0.0,0.2928894162178039,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573173090815544,-1513.9290771484375,304.1631164550781,0.6109959483146667,0.1039032414555549,0.0962343290448188,293.3521728515625,297.1499938964844,293.1499938964844,0.0185499358922243,-883.1759033203125,304.1683349609375,0.4857135713100433,0.0556557141244411,0.0561181269586086,293.219482421875,297.1499938964844,293.1499938964844,0.2289150357246399,-3451.00537109375,304.1571960449219,0.8716217279434204,0.3117283880710602,0.2194665819406509,293.2635192871094,297.1499938964844,293.1499938964844,0.311199426651001,-5959.92822265625,304.1475830078125,0.9523087739944458,0.3984602093696594,0.3792967200279236,293.2073974609375,297.1499938964844,293.1499938964844,0.014004579745233,-3629.597900390625,303.93426513671875,0.4585550129413605,0.050000000745058,0.23493392765522,291.1632385253906,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1637878417969,1.0,0.2792434096336365,0.932963728904724,0.932963728904724,1.0,1.0,-1.183384656906128,0.5123347043991089,0.671049952507019,0.2259843647480011,0.0,0.0,0.3177187740802765,63.414207458496094,76.0,15.207178115844728,-8225.287109375,221.7115020751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926025390625,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6328125,18000.0,0.0,0.0,0.1780341863632202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295928299427032,0.2295973002910614,-4.4687194531434216e-06,0.0,0.0001806820655474,0.0,0.0,9.739605903625488,0.0,0.0,0.0,0.2928894162178039,4.0,0.0,1.0
811500,293.2929077148437,297.1499938964844,293.1499938964844,0.0560029074549675,-1491.5908203125,304.1631164550781,0.6030803322792053,0.102261483669281,0.0948396027088165,293.35205078125,297.1499938964844,293.1499938964844,0.0170922316610813,-846.4945678710938,304.16766357421875,0.473555713891983,0.0531176775693893,0.0538046211004257,293.21942138671875,297.1499938964844,293.1499938964844,0.2281392812728881,-3441.66064453125,304.15728759765625,0.8646109700202942,0.3108580708503723,0.2189288437366485,293.2651062011719,297.1499938964844,293.1499938964844,0.3095437586307525,-5933.52783203125,304.1510314941406,0.943099558353424,0.3967112302780151,0.3776188492774963,293.2088623046875,297.1499938964844,293.1499938964844,0.0140091273933649,-3631.4951171875,303.92047119140625,0.4533788561820984,0.050000000745058,0.2353757172822952,291.1666259765625,291.1499938964844,272.5083312988281,270.9371643066406,284.2966003417969,293.291015625,291.1673583984375,1.0,0.2812968790531158,0.9326726198196412,0.9326726198196412,1.0,1.0,-1.1768041849136353,0.5093445777893066,0.6674596071243286,0.2243468314409256,0.0,0.0,0.3162756562232971,65.67998504638672,76.0,13.341936111450195,-8169.54541015625,223.97804260253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733154296875,307.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1774049252271652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284320443868637,0.2284364998340606,-4.465851361601381e-06,0.0,0.0001800434547476,0.0,0.0,9.680012702941896,0.0,0.0,0.0,0.2926455736160278,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546943061053752,-1469.4710693359375,304.1631164550781,0.5954099893569946,0.100640095770359,0.0934573262929916,293.35186767578125,297.1499938964844,293.1499938964844,0.0157313141971826,-809.921875,304.1669311523437,0.4579236805438995,0.0505925454199314,0.0514962971210479,293.2193603515625,297.1499938964844,293.1499938964844,0.227364495396614,-3432.327392578125,304.1573791503906,0.8583018183708191,0.3099920451641083,0.2183901220560073,293.2657775878906,297.1499938964844,293.1499938964844,0.3080484867095947,-5909.8896484375,304.1535339355469,0.9345924258232116,0.3951223194599151,0.3761394321918487,293.21026611328125,297.1499938964844,293.1499938964844,0.0140108587220311,-3633.0029296875,303.9065246582031,0.4488134682178497,0.050000000745058,0.2357940822839737,291.1700439453125,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.17059326171875,1.0,0.2832094132900238,0.9325575828552246,0.9325575828552246,1.0,1.0,-1.1704539060592651,0.5064646005630493,0.6639893054962158,0.2227803170680999,0.0,0.0,0.3145884871482849,67.82469177246094,79.0,11.02765655517578,-8112.310546875,226.05032348632807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6796569824219,307.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.201171875,18000.0,0.0,0.0,0.1768285483121872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270675301551818,0.22707200050354,-4.462772267288528e-06,0.0,0.0001794584968592,0.0,0.0,9.610727310180664,0.0,0.0,0.0,0.2923659682273865,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521242469549179,-1426.4288330078125,304.1630249023437,0.5811807513237,0.0974586009979248,0.0907264351844787,293.35302734375,297.1499938964844,293.1499938964844,0.0145992012694478,-779.4462280273438,304.0982360839844,0.4416010677814483,0.050000000745058,0.0498728603124618,293.2191772460937,297.1499938964844,293.1499938964844,0.2259191274642944,-3415.01220703125,304.1573181152344,0.8478753566741943,0.3082697987556457,0.2173035442829132,293.2657470703125,297.1499938964844,293.1499938964844,0.3054254651069641,-5868.95654296875,304.1566772460937,0.9202348589897156,0.3921939134597778,0.373469591140747,293.2130432128906,297.1499938964844,293.1499938964844,0.0140096461400389,-3635.850830078125,303.8780517578125,0.4415507018566131,0.050000000745058,0.2365256249904632,291.1714172363281,291.1499938964844,272.5633239746094,270.9618225097656,284.3265991210937,293.29168701171875,291.1708679199219,1.0,0.2867849767208099,0.9323274493217468,0.9323274493217468,1.0,1.0,-1.161594271659851,0.5024438500404358,0.6591504216194153,0.2206087410449981,0.0,0.0,0.3115233778953552,71.6070785522461,67.0,1.051155924797058,-8010.96533203125,230.45291137695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591796875,307.0539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1757732033729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242547422647476,0.2242591977119445,-4.455853286344791e-06,0.0,0.0001783874467946,0.0,0.0,9.46726894378662,0.0,0.0,0.0,0.2917888164520263,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521242469549179,-1426.4288330078125,304.1630249023437,0.5811807513237,0.0974586009979248,0.0907264351844787,293.35302734375,297.1499938964844,293.1499938964844,0.0145992012694478,-779.4462280273438,304.0982360839844,0.4416010677814483,0.050000000745058,0.0498728603124618,293.2191772460937,297.1499938964844,293.1499938964844,0.2259191274642944,-3415.01220703125,304.1573181152344,0.8478753566741943,0.3082697987556457,0.2173035442829132,293.2657470703125,297.1499938964844,293.1499938964844,0.3054254651069641,-5868.95654296875,304.1566772460937,0.9202348589897156,0.3921939134597778,0.373469591140747,293.2130432128906,297.1499938964844,293.1499938964844,0.0140096461400389,-3635.850830078125,303.8780517578125,0.4415507018566131,0.050000000745058,0.2365256249904632,291.1714172363281,291.1499938964844,272.5633239746094,270.9618225097656,284.3265991210937,293.29168701171875,291.1708679199219,1.0,0.2867849767208099,0.9323274493217468,0.9323274493217468,1.0,1.0,-1.161594271659851,0.5024438500404358,0.6591504216194153,0.2206087410449981,0.0,0.0,0.3115233778953552,71.6070785522461,67.0,1.051155924797058,-8010.96533203125,230.45291137695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591796875,307.0539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1757732033729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242547422647476,0.2242591977119445,-4.455853286344791e-06,0.0,0.0001783874467946,0.0,0.0,9.46726894378662,0.0,0.0,0.0,0.2917888164520263,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494918562471866,-1382.7806396484375,304.1630859375,0.5749959945678711,0.0944094583392143,0.0879290625452995,293.3600769042969,297.1499938964844,293.1499938964844,0.014316102489829,-773.2876586914062,304.0047607421875,0.442546010017395,0.050000000745058,0.0498401597142219,293.2187805175781,297.1499938964844,293.1499938964844,0.2244264334440231,-3397.119873046875,304.1573791503906,0.8476294279098511,0.3066006898880005,0.21611288189888,293.2647399902344,297.1499938964844,293.1499938964844,0.3028949499130249,-5829.85107421875,304.1586608886719,0.9193518161773682,0.3894648253917694,0.3708373010158539,293.215576171875,297.1499938964844,293.1499938964844,0.0139266997575759,-3626.880615234375,303.8492736816406,0.4425460398197174,0.050000000745058,0.2364202886819839,291.1681213378906,291.1499938964844,272.6000061035156,270.9782409667969,284.34735107421875,293.2943725585937,291.1681823730469,1.0,0.2846867144107818,0.9320973753929138,0.9320973753929138,1.0,1.0,-1.1534829139709473,0.4987494945526123,0.654733419418335,0.2186686843633651,0.0,0.0,0.3094004988670349,70.93474578857422,55.0,-0.7876853942871094,-7933.208984375,226.29458618164065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.1748360991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22234907746315,0.2223535180091858,-4.450346295925556e-06,0.0,0.0001774364063749,0.0,0.0,9.36884593963623,0.0,0.0,0.0,0.2913795113563537,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494918562471866,-1382.7806396484375,304.1630859375,0.5749959945678711,0.0944094583392143,0.0879290625452995,293.3600769042969,297.1499938964844,293.1499938964844,0.014316102489829,-773.2876586914062,304.0047607421875,0.442546010017395,0.050000000745058,0.0498401597142219,293.2187805175781,297.1499938964844,293.1499938964844,0.2244264334440231,-3397.119873046875,304.1573791503906,0.8476294279098511,0.3066006898880005,0.21611288189888,293.2647399902344,297.1499938964844,293.1499938964844,0.3028949499130249,-5829.85107421875,304.1586608886719,0.9193518161773682,0.3894648253917694,0.3708373010158539,293.215576171875,297.1499938964844,293.1499938964844,0.0139266997575759,-3626.880615234375,303.8492736816406,0.4425460398197174,0.050000000745058,0.2364202886819839,291.1681213378906,291.1499938964844,272.6000061035156,270.9782409667969,284.34735107421875,293.2943725585937,291.1681823730469,1.0,0.2846867144107818,0.9320973753929138,0.9320973753929138,1.0,1.0,-1.1534829139709473,0.4987494945526123,0.654733419418335,0.2186686843633651,0.0,0.0,0.3094004988670349,70.93474578857422,55.0,-0.7876853942871094,-7933.208984375,226.29458618164065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.1748360991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22234907746315,0.2223535180091858,-4.450346295925556e-06,0.0,0.0001774364063749,0.0,0.0,9.36884593963623,0.0,0.0,0.0,0.2913795113563537,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468372032046318,-1339.0692138671875,304.16314697265625,0.5751987099647522,0.0915373042225837,0.08516276627779,293.3706359863281,297.1499938964844,293.1499938964844,0.0139503898099064,-764.424072265625,303.90045166015625,0.4499001801013946,0.050000000745058,0.0496867857873439,293.2179870605469,297.1499938964844,293.1499938964844,0.2227851301431656,-3377.305908203125,304.1576538085937,0.855092465877533,0.3050151467323303,0.2148822098970413,293.2631225585937,297.1499938964844,293.1499938964844,0.300218790769577,-5788.55712890625,304.16021728515625,0.9286080002784728,0.3868852853775024,0.368225634098053,293.2177429199219,297.1499938964844,293.1499938964844,0.0137748979032039,-3607.02734375,303.8208312988281,0.4499001801013946,0.050000000745058,0.2356927245855331,291.1701354980469,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1703796386719,1.0,0.2787627577781677,0.931828498840332,0.931828498840332,1.0,1.0,-1.1444934606552124,0.4946582615375519,0.6498352289199829,0.2165238112211227,0.0,0.0,0.3065889775753021,66.93006134033203,43.0,1.9655954837799072,-7851.1943359375,215.39093017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,306.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1739842891693115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201160788536071,0.2201205343008041,-4.445298600330716e-06,0.0,0.0001765719352988,0.0,0.0,9.256787300109863,0.0,0.0,0.0,0.2909271717071533,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468372032046318,-1339.0692138671875,304.16314697265625,0.5751987099647522,0.0915373042225837,0.08516276627779,293.3706359863281,297.1499938964844,293.1499938964844,0.0139503898099064,-764.424072265625,303.90045166015625,0.4499001801013946,0.050000000745058,0.0496867857873439,293.2179870605469,297.1499938964844,293.1499938964844,0.2227851301431656,-3377.305908203125,304.1576538085937,0.855092465877533,0.3050151467323303,0.2148822098970413,293.2631225585937,297.1499938964844,293.1499938964844,0.300218790769577,-5788.55712890625,304.16021728515625,0.9286080002784728,0.3868852853775024,0.368225634098053,293.2177429199219,297.1499938964844,293.1499938964844,0.0137748979032039,-3607.02734375,303.8208312988281,0.4499001801013946,0.050000000745058,0.2356927245855331,291.1701354980469,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1703796386719,1.0,0.2787627577781677,0.931828498840332,0.931828498840332,1.0,1.0,-1.1444934606552124,0.4946582615375519,0.6498352289199829,0.2165238112211227,0.0,0.0,0.3065889775753021,66.93006134033203,43.0,1.9655954837799072,-7851.1943359375,215.39093017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,306.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1739842891693115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201160788536071,0.2201205343008041,-4.445298600330716e-06,0.0,0.0001765719352988,0.0,0.0,9.256787300109863,0.0,0.0,0.0,0.2909271717071533,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442282296717166,-1296.4012451171875,304.1631164550781,0.5806465148925781,0.0888302698731422,0.0824672877788543,293.3829040527344,297.1499938964844,293.1499938964844,0.0135391997173428,-753.8335571289062,303.78863525390625,0.4632268846035003,0.050000000745058,0.0494485646486282,293.2169494628906,297.1499938964844,293.1499938964844,0.221117228269577,-3357.140625,304.1578674316406,0.8693287372589111,0.3035026788711548,0.2136417627334594,293.2611083984375,297.1499938964844,293.1499938964844,0.2975328862667084,-5747.21875,304.1612854003906,0.9461326003074646,0.3844232559204101,0.3656455874443054,293.2195129394531,297.1499938964844,293.1499938964844,0.0135848652571439,-3580.969970703125,303.792724609375,0.4632268846035003,0.050000000745058,0.2345626950263977,291.1729431152344,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.1732788085937,1.0,0.2700285911560058,0.9315596222877502,0.9315596222877502,1.0,1.0,-1.1350302696228027,0.4903525412082672,0.6446776986122131,0.214281752705574,0.0,0.0,0.3033537864685058,60.77208709716797,31.0,3.727994203567505,-7765.8076171875,200.32839965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1731183230876922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175136655569076,0.2175181061029434,-4.439403710421175e-06,0.0,0.0001756930869305,0.0,0.0,9.12672519683838,0.0,0.0,0.0,0.290404349565506,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442282296717166,-1296.4012451171875,304.1631164550781,0.5806465148925781,0.0888302698731422,0.0824672877788543,293.3829040527344,297.1499938964844,293.1499938964844,0.0135391997173428,-753.8335571289062,303.78863525390625,0.4632268846035003,0.050000000745058,0.0494485646486282,293.2169494628906,297.1499938964844,293.1499938964844,0.221117228269577,-3357.140625,304.1578674316406,0.8693287372589111,0.3035026788711548,0.2136417627334594,293.2611083984375,297.1499938964844,293.1499938964844,0.2975328862667084,-5747.21875,304.1612854003906,0.9461326003074646,0.3844232559204101,0.3656455874443054,293.2195129394531,297.1499938964844,293.1499938964844,0.0135848652571439,-3580.969970703125,303.792724609375,0.4632268846035003,0.050000000745058,0.2345626950263977,291.1729431152344,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3042907714844,291.1732788085937,1.0,0.2700285911560058,0.9315596222877502,0.9315596222877502,1.0,1.0,-1.1350302696228027,0.4903525412082672,0.6446776986122131,0.214281752705574,0.0,0.0,0.3033537864685058,60.77208709716797,31.0,3.727994203567505,-7765.8076171875,200.32839965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1731183230876922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175136655569076,0.2175181061029434,-4.439403710421175e-06,0.0,0.0001756930869305,0.0,0.0,9.12672519683838,0.0,0.0,0.0,0.290404349565506,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429478213191032,-1275.53564453125,304.1630554199219,0.5852954387664795,0.0875340923666954,0.0811512991786003,293.3893737792969,297.1499938964844,293.1499938964844,0.0133241610601544,-748.073974609375,303.7304992675781,0.4713383316993713,0.050000000745058,0.049307070672512,293.21636962890625,297.1499938964844,293.1499938964844,0.220277726650238,-3346.978515625,304.157958984375,0.8791857957839966,0.3027700781822204,0.2130223214626312,293.260009765625,297.1499938964844,293.1499938964844,0.2961905598640442,-5726.57763671875,304.1616516113281,0.9575255513191224,0.3832305073738098,0.3643707633018493,293.22027587890625,297.1499938964844,293.1499938964844,0.0134804444387555,-3566.294677734375,303.77880859375,0.4713383316993713,0.050000000745058,0.2338915169239044,291.1746826171875,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.175048828125,1.0,0.2648222148418426,0.931425154209137,0.931425154209137,1.0,1.0,-1.1302015781402588,0.4881555736064911,0.6420459747314453,0.2131448686122894,0.0,0.0,0.3015311062335968,57.12559509277344,31.0,4.33802604675293,-7721.88037109375,191.7626800537109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,306.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.736328125,18000.0,0.0,0.0,0.1726545542478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160651385784149,0.2160695791244506,-4.436157723830547e-06,0.0,0.0001752224197844,0.0,0.0,9.054659843444824,0.0,0.0,0.0,0.2901148796081543,4.0,0.0,1.0
812160,293.2772827148437,297.1499938964844,293.1499938964844,0.041684478521347,-1254.9781494140625,304.1629638671875,0.5912630558013916,0.0862643346190452,0.079854592680931,293.3959655761719,297.1499938964844,293.1499938964844,0.013105696067214,-742.0851440429688,303.67095947265625,0.4793228209018707,0.050000000745058,0.0491547733545303,293.2157592773437,297.1499938964844,293.1499938964844,0.2194408029317855,-3336.84375,304.1580505371094,0.8910844326019287,0.3020501732826233,0.2124046236276626,293.2588806152344,297.1499938964844,293.1499938964844,0.2948570251464844,-5706.0830078125,304.1619567871094,0.9702245593070984,0.3820597231388092,0.3631070554256439,293.220947265625,297.1499938964844,293.1499938964844,0.0133721819147467,-3550.888916015625,303.7649841308594,0.4793228209018707,0.050000000745058,0.2331690788269043,291.17645263671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4161071777344,293.3109130859375,291.1767883300781,1.0,0.2591452002525329,0.9313035607337952,0.9313035607337952,1.0,1.0,-1.12533700466156,0.4859425127506256,0.6393945217132568,0.2120053172111511,0.0,0.0,0.2995899021625519,53.20544052124024,25.0,4.592324733734131,-7677.1484375,182.7309417724609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,306.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6171875,18000.0,0.0,0.0,0.1721578240394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145188003778457,0.2145232409238815,-4.4326920942694414e-06,0.0,0.0001747182977851,0.0,0.0,8.977930068969727,0.0,0.0,0.0,0.289806991815567,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0392032451927661,-1214.622314453125,304.16278076171875,0.6031014323234558,0.0837006494402885,0.0773048624396324,293.4100646972656,297.1499938964844,293.1499938964844,0.0126863904297351,-730.3757934570312,303.5463562011719,0.4935798943042755,0.050000000745058,0.0488839074969291,293.2145690917969,297.1499938964844,293.1499938964844,0.2178295701742172,-3317.34423828125,304.1580505371094,0.916676104068756,0.3006233870983124,0.2112099379301071,293.2566223144531,297.1499938964844,293.1499938964844,0.2922796905040741,-5666.5302734375,304.1622619628906,0.9926767945289612,0.3797600865364074,0.3606614470481872,293.2221374511719,297.1499938964844,293.1499938964844,0.0131749054417014,-3522.736083984375,303.7373046875,0.4935798943042755,0.050000000745058,0.2318842113018036,291.1794128417969,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3188171386719,291.1796264648437,1.0,0.2488231658935547,0.931060254573822,0.931060254573822,1.0,1.0,-1.116039514541626,0.4817073345184326,0.6343321800231934,0.2098539918661117,0.0,0.0,0.2954609394073486,46.22614669799805,25.0,3.8958239555358887,-7587.75439453125,166.6492156982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,306.8413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.85546875,18000.0,0.0,0.0,0.1710385084152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112181037664413,0.2112225294113159,-4.425223323778482e-06,0.0,0.0001735823461785,0.0,0.0,8.81471061706543,0.0,0.0,0.0,0.2891518473625183,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0392032451927661,-1214.622314453125,304.16278076171875,0.6031014323234558,0.0837006494402885,0.0773048624396324,293.4100646972656,297.1499938964844,293.1499938964844,0.0126863904297351,-730.3757934570312,303.5463562011719,0.4935798943042755,0.050000000745058,0.0488839074969291,293.2145690917969,297.1499938964844,293.1499938964844,0.2178295701742172,-3317.34423828125,304.1580505371094,0.916676104068756,0.3006233870983124,0.2112099379301071,293.2566223144531,297.1499938964844,293.1499938964844,0.2922796905040741,-5666.5302734375,304.1622619628906,0.9926767945289612,0.3797600865364074,0.3606614470481872,293.2221374511719,297.1499938964844,293.1499938964844,0.0131749054417014,-3522.736083984375,303.7373046875,0.4935798943042755,0.050000000745058,0.2318842113018036,291.1794128417969,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.3188171386719,291.1796264648437,1.0,0.2488231658935547,0.931060254573822,0.931060254573822,1.0,1.0,-1.116039514541626,0.4817073345184326,0.6343321800231934,0.2098539918661117,0.0,0.0,0.2954609394073486,46.22614669799805,25.0,3.8958239555358887,-7587.75439453125,166.6492156982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,306.8413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.85546875,18000.0,0.0,0.0,0.1710385084152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112181037664413,0.2112225294113159,-4.425223323778482e-06,0.0,0.0001735823461785,0.0,0.0,8.81471061706543,0.0,0.0,0.0,0.2891518473625183,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367823913693428,-1175.0655517578125,304.1625671386719,0.6091936230659485,0.0811276957392692,0.0748301595449447,293.4250183105469,297.1499938964844,293.1499938964844,0.0123105011880397,-719.660888671875,303.41485595703125,0.5037571787834167,0.050000000745058,0.0487182475626468,293.2135009765625,297.1499938964844,293.1499938964844,0.2162431478500366,-3298.058837890625,304.15802001953125,0.9364838600158693,0.2992037236690521,0.2100990712642669,293.2495422363281,297.1499938964844,293.1499938964844,0.2818304896354675,-5500.3037109375,304.1764831542969,0.9990000128746032,0.3784593343734741,0.3498628139495849,293.2232360839844,297.1499938964844,293.1499938964844,0.0130231836810708,-3501.00390625,303.7095031738281,0.5037571787834167,0.050000000745058,0.231098398566246,291.18572998046875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.1880187988281,1.0,0.2407584637403488,0.9308170080184937,0.9308170080184937,1.0,1.0,-1.0976883172988892,0.4733674228191376,0.6243208646774292,0.2056350260972976,0.0,0.0,0.2904465794563293,41.79628372192383,25.0,15.859896659851074,-7473.9951171875,153.0978546142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444580078125,306.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.06640625,18000.0,0.0,0.0,0.169707641005516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075927704572677,0.2075971961021423,-4.417328455019742e-06,0.0,0.0001722316810628,0.0,0.0,8.63711166381836,0.0,0.0,0.0,0.2884365618228912,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367823913693428,-1175.0655517578125,304.1625671386719,0.6091936230659485,0.0811276957392692,0.0748301595449447,293.4250183105469,297.1499938964844,293.1499938964844,0.0123105011880397,-719.660888671875,303.41485595703125,0.5037571787834167,0.050000000745058,0.0487182475626468,293.2135009765625,297.1499938964844,293.1499938964844,0.2162431478500366,-3298.058837890625,304.15802001953125,0.9364838600158693,0.2992037236690521,0.2100990712642669,293.2495422363281,297.1499938964844,293.1499938964844,0.2818304896354675,-5500.3037109375,304.1764831542969,0.9990000128746032,0.3784593343734741,0.3498628139495849,293.2232360839844,297.1499938964844,293.1499938964844,0.0130231836810708,-3501.00390625,303.7095031738281,0.5037571787834167,0.050000000745058,0.231098398566246,291.18572998046875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.1880187988281,1.0,0.2407584637403488,0.9308170080184937,0.9308170080184937,1.0,1.0,-1.0976883172988892,0.4733674228191376,0.6243208646774292,0.2056350260972976,0.0,0.0,0.2904465794563293,41.79628372192383,25.0,15.859896659851074,-7473.9951171875,153.0978546142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444580078125,306.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.06640625,18000.0,0.0,0.0,0.169707641005516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075927704572677,0.2075971961021423,-4.417328455019742e-06,0.0,0.0001722316810628,0.0,0.0,8.63711166381836,0.0,0.0,0.0,0.2884365618228912,4.0,0.0,1.0
812460,293.26861572265625,297.1499938964844,293.1499938964844,0.0343906581401824,-1135.4364013671875,304.162353515625,0.6114168763160706,0.0785861313343048,0.0724380016326904,293.4403686523437,297.1499938964844,293.1499938964844,0.0119462199509143,-708.656005859375,303.2785339355469,0.5114045143127441,0.050000000745058,0.0486124604940414,293.2127380371094,297.1499938964844,293.1499938964844,0.214395523071289,-3275.28515625,304.1584167480469,0.9499088525772096,0.2977508902549743,0.2090181112289428,293.2243957519531,297.1499938964844,293.1499938964844,0.2670905292034149,-5266.33837890625,304.19189453125,0.9990000128746032,0.3810079097747803,0.3352079391479492,293.224365234375,297.1499938964844,293.1499938964844,0.0128805041313171,-3479.155029296875,303.6818542480469,0.5114045143127441,0.050000000745058,0.230596587061882,291.2093505859375,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2109069824219,1.0,0.234038159251213,0.9306490421295166,0.9306490421295166,1.0,1.0,-1.0751489400863647,0.4631034135818481,0.6120455861091614,0.2006160914897918,0.0,0.0,0.2808609008789062,38.836238861083984,25.0,23.637523651123047,-7298.18896484375,141.55923461914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935302734375,306.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.021484375,18000.0,0.0,0.0,0.1679530143737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009546011686325,0.2009589970111847,-4.40542089563678e-06,0.0,0.0001704509631963,0.0,0.0,8.319440841674805,0.0,0.0,0.0,0.2871920764446258,4.0,0.0,1.0
812520,293.26861572265625,297.1499938964844,293.1499938964844,0.0343906581401824,-1135.4364013671875,304.162353515625,0.6114168763160706,0.0785861313343048,0.0724380016326904,293.4403686523437,297.1499938964844,293.1499938964844,0.0119462199509143,-708.656005859375,303.2785339355469,0.5114045143127441,0.050000000745058,0.0486124604940414,293.2127380371094,297.1499938964844,293.1499938964844,0.214395523071289,-3275.28515625,304.1584167480469,0.9499088525772096,0.2977508902549743,0.2090181112289428,293.2243957519531,297.1499938964844,293.1499938964844,0.2670905292034149,-5266.33837890625,304.19189453125,0.9990000128746032,0.3810079097747803,0.3352079391479492,293.224365234375,297.1499938964844,293.1499938964844,0.0128805041313171,-3479.155029296875,303.6818542480469,0.5114045143127441,0.050000000745058,0.230596587061882,291.2093505859375,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2109069824219,1.0,0.234038159251213,0.9306490421295166,0.9306490421295166,1.0,1.0,-1.0751489400863647,0.4631034135818481,0.6120455861091614,0.2006160914897918,0.0,0.0,0.2808609008789062,38.836238861083984,25.0,23.637523651123047,-7298.18896484375,141.55923461914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935302734375,306.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.021484375,18000.0,0.0,0.0,0.1679530143737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009546011686325,0.2009589970111847,-4.40542089563678e-06,0.0,0.0001704509631963,0.0,0.0,8.319440841674805,0.0,0.0,0.0,0.2871920764446258,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321746952831745,-1098.3807373046875,304.16192626953125,0.6122990846633911,0.0761156976222992,0.0701196193695068,293.4557189941406,297.1499938964844,293.1499938964844,0.0116110276430845,-698.5665283203125,303.1363220214844,0.518308699131012,0.050000000745058,0.0485287494957447,293.2121276855469,297.1499938964844,293.1499938964844,0.2128349244594574,-3256.269287109375,304.158203125,0.9606902599334716,0.2962832748889923,0.2079363763332367,293.19146728515625,297.1499938964844,293.1499938964844,0.2550640702247619,-5075.861328125,304.1977844238281,0.9990000128746032,0.3857937157154083,0.3231402039527893,293.225341796875,297.1499938964844,293.1499938964844,0.0127681158483028,-3463.1318359375,303.6537780761719,0.518308699131012,0.050000000745058,0.2301995009183883,291.2178955078125,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.218505859375,1.0,0.2284589856863021,0.9304811358451844,0.9304811358451844,1.0,1.0,-1.0560052394866943,0.4543180763721466,0.6016871929168701,0.1966088116168975,0.0,0.0,0.271149218082428,36.487037658691406,43.0,13.542590141296388,-7120.28369140625,132.3738555908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804138183594,306.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.435546875,18000.0,0.0,0.0,0.1655450463294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935397386550903,0.1935441195964813,-4.389376044855453e-06,0.0,0.0001680071727605,0.0,0.0,7.963758945465088,0.0,0.0,0.0,0.2857811450958252,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321746952831745,-1098.3807373046875,304.16192626953125,0.6122990846633911,0.0761156976222992,0.0701196193695068,293.4557189941406,297.1499938964844,293.1499938964844,0.0116110276430845,-698.5665283203125,303.1363220214844,0.518308699131012,0.050000000745058,0.0485287494957447,293.2121276855469,297.1499938964844,293.1499938964844,0.2128349244594574,-3256.269287109375,304.158203125,0.9606902599334716,0.2962832748889923,0.2079363763332367,293.19146728515625,297.1499938964844,293.1499938964844,0.2550640702247619,-5075.861328125,304.1977844238281,0.9990000128746032,0.3857937157154083,0.3231402039527893,293.225341796875,297.1499938964844,293.1499938964844,0.0127681158483028,-3463.1318359375,303.6537780761719,0.518308699131012,0.050000000745058,0.2301995009183883,291.2178955078125,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.218505859375,1.0,0.2284589856863021,0.9304811358451844,0.9304811358451844,1.0,1.0,-1.0560052394866943,0.4543180763721466,0.6016871929168701,0.1966088116168975,0.0,0.0,0.271149218082428,36.487037658691406,43.0,13.542590141296388,-7120.28369140625,132.3738555908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804138183594,306.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.435546875,18000.0,0.0,0.0,0.1655450463294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935397386550903,0.1935441195964813,-4.389376044855453e-06,0.0,0.0001680071727605,0.0,0.0,7.963758945465088,0.0,0.0,0.0,0.2857811450958252,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311591457575559,-1081.2093505859375,304.1615905761719,0.6085312366485596,0.0748982802033424,0.0690274089574813,293.4633483886719,297.1499938964844,293.1499938964844,0.0114649003371596,-694.2615356445312,303.0631408691406,0.5179638862609863,0.050000000745058,0.0485327243804931,293.2119445800781,297.1499938964844,293.1499938964844,0.2121576070785522,-3248.08251953125,304.1579284667969,0.959263801574707,0.2955347001552582,0.2074244171380996,293.17694091796875,297.1499938964844,293.1499938964844,0.2551822662353515,-5080.96337890625,304.1886901855469,0.9990000128746032,0.3881305158138275,0.323719322681427,293.2257385253906,297.1499938964844,293.1499938964844,0.0127366324886679,-3459.350830078125,303.6397399902344,0.5179638862609863,0.050000000745058,0.2302183508872985,291.21905517578125,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.38397216796875,291.218017578125,1.0,0.2289459109306335,0.9303972125053406,0.9303972125053406,1.0,1.0,-1.0547943115234375,0.4537271559238434,0.6010671257972717,0.1964431256055832,0.0,0.0,0.2663969099521637,36.57480239868164,43.0,1.4897199869155884,-7053.572265625,132.22756958007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330261230469,306.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.78515625,18000.0,0.0,0.0,0.1641061007976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899423003196716,0.1899466812610626,-4.3814598029712215e-06,0.0,0.0001665468298597,0.0,0.0,7.792586326599121,0.0,0.0,0.0,0.2850983738899231,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302416216582059,-1065.7266845703125,304.1611633300781,0.6014589071273804,0.0736863911151886,0.0679712444543838,293.470947265625,297.1499938964844,293.1499938964844,0.0113439094275236,-691.0969848632812,302.9875793457031,0.5147680640220642,0.050000000745058,0.0485704690217971,293.2118225097656,297.1499938964844,293.1499938964844,0.2117509394884109,-3243.451416015625,304.1572265625,0.9527053833007812,0.2947739958763122,0.2069267481565475,293.17010498046875,297.1499938964844,293.1499938964844,0.2602093815803528,-5165.765625,304.1724548339844,0.9990000128746032,0.3891368508338928,0.3292014598846435,293.2261657714844,297.1499938964844,293.1499938964844,0.01273506693542,-3461.556884765625,303.6249694824219,0.5147680640220642,0.050000000745058,0.2303974032402038,291.2073669433594,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.39599609375,291.202880859375,1.0,0.2312597036361694,0.9303714036941528,0.9303714036941528,1.0,1.0,-1.0597656965255735,0.455937385559082,0.6038283109664917,0.1976590156555175,0.0,0.0,0.2636611759662628,37.5933723449707,61.0,-24.31234359741211,-7015.30908203125,135.31976318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853942871094,306.7371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.673828125,18000.0,0.0,0.0,0.1625630557537078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870882958173751,0.1870926618576049,-4.373992396722315e-06,0.0,0.0001649808400543,0.0,0.0,7.655525207519531,0.0,0.0,0.0,0.2845498025417328,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284797493368387,-1040.622802734375,304.1603698730469,0.5797957181930542,0.0712784305214881,0.0659543499350547,293.4859924316406,297.1499938964844,293.1499938964844,0.0111520234495401,-687.029541015625,302.8298034667969,0.5029929876327515,0.050000000745058,0.0487298108637332,293.21173095703125,297.1499938964844,293.1499938964844,0.2114552557468414,-3240.8974609375,304.1553039550781,0.9277073740959167,0.2932251989841461,0.2059728950262069,293.1858825683594,297.1499938964844,293.1499938964844,0.2817446589469909,-5517.55810546875,304.1288146972656,0.9990000128746032,0.3855148255825043,0.3514087498188019,293.2277526855469,297.1499938964844,293.1499938964844,0.0127911027520895,-3477.863525390625,303.5918884277344,0.5029929876327515,0.050000000745058,0.2311532348394394,291.1567077636719,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973693847656,291.15045166015625,1.0,0.2406847029924392,0.930319845676422,0.930319845676422,1.0,1.0,-1.0839463472366333,0.4668461978435516,0.6171001195907593,0.203229084610939,0.0,0.0,0.2659598588943481,41.930419921875,64.0,-62.414039611816406,-7074.55419921875,149.59439086914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7587890625,306.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.159519076347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867824792861938,0.1867868453264236,-4.367022938822629e-06,0.0,0.0001618915848666,0.0,0.0,7.630436420440674,0.0,0.0,0.0,0.2843859195709228,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284797493368387,-1040.622802734375,304.1603698730469,0.5797957181930542,0.0712784305214881,0.0659543499350547,293.4859924316406,297.1499938964844,293.1499938964844,0.0111520234495401,-687.029541015625,302.8298034667969,0.5029929876327515,0.050000000745058,0.0487298108637332,293.21173095703125,297.1499938964844,293.1499938964844,0.2114552557468414,-3240.8974609375,304.1553039550781,0.9277073740959167,0.2932251989841461,0.2059728950262069,293.1858825683594,297.1499938964844,293.1499938964844,0.2817446589469909,-5517.55810546875,304.1288146972656,0.9990000128746032,0.3855148255825043,0.3514087498188019,293.2277526855469,297.1499938964844,293.1499938964844,0.0127911027520895,-3477.863525390625,303.5918884277344,0.5029929876327515,0.050000000745058,0.2311532348394394,291.1567077636719,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973693847656,291.15045166015625,1.0,0.2406847029924392,0.930319845676422,0.930319845676422,1.0,1.0,-1.0839463472366333,0.4668461978435516,0.6171001195907593,0.203229084610939,0.0,0.0,0.2659598588943481,41.930419921875,64.0,-62.414039611816406,-7074.55419921875,149.59439086914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7587890625,306.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.159519076347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867824792861938,0.1867868453264236,-4.367022938822629e-06,0.0,0.0001618915848666,0.0,0.0,7.630436420440674,0.0,0.0,0.0,0.2843859195709228,4.0,0.0,1.0
